time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.4534606933594,279.6291809082031,282.3895874023437,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.8160155832447344e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.4706115722656,279.65435791015625,282.3895874023437,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.678089461165655e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.4706115722656,279.65435791015625,282.3895874023437,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.678089461165655e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.47918701171875,279.6674499511719,282.3895874023437,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.6194987892959034e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.48779296875,279.6808776855469,282.3895874023437,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.5622971432094346e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5050964355469,279.7086181640625,282.3895874023437,280.7698059082031,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.451582761546888e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5050964355469,279.7086181640625,282.3895874023437,280.7698059082031,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.451582761546888e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.52252197265625,279.7375183105469,282.3895874023437,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.3471078545990167e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.52252197265625,279.7375183105469,282.3895874023437,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.3471078545990167e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.54010009765625,279.7674560546875,282.3895874023437,280.7698059082031,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.2506711755122524e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.54010009765625,279.7674560546875,282.3895874023437,280.7698059082031,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.2506711755122524e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5578918457031,279.79833984375,282.3895874023437,280.7698059082031,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.1610886758717245e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5578918457031,279.79833984375,282.3895874023437,280.7698059082031,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.1610886758717245e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5668640136719,279.8140869140625,282.3895874023437,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.118825025514525e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5758972167969,279.830078125,282.3895874023437,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.0785652193590067e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5941772460937,279.8625793457031,282.3895874023437,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043883125186189e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0016891565101105e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.5941772460937,279.8625793457031,282.3895874023437,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043883125186189e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0016891565101105e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.6127624511719,279.8957214355469,282.3895874023437,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765736992726796e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,9.290029652220256e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.6127624511719,279.8957214355469,282.3895874023437,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765736992726796e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,9.290029652220256e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.63165283203125,279.9294738769531,282.3895874023437,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.621462939117919e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.63165283203125,279.9294738769531,282.3895874023437,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.621462939117919e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.65093994140625,279.9636535644531,282.3895874023437,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.997755346877966e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.65093994140625,279.9636535644531,282.3895874023437,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.997755346877966e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.66070556640625,279.9808959960937,282.3895874023437,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.707420763836126e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.67059326171875,279.99822998046875,282.3895874023437,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.426422143907985e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.6907043457031,280.0330810546875,282.3895874023437,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.894938451296184e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.6907043457031,280.0330810546875,282.3895874023437,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.894938451296184e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7112731933594,280.068115234375,282.3895874023437,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.402622148016235e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7112731933594,280.068115234375,282.3895874023437,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.402622148016235e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7323303222656,280.1032409667969,282.3895874023437,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.945145176156075e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7323303222656,280.1032409667969,282.3895874023437,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.945145176156075e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7539367675781,280.1383361816406,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.520004151549074e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7539367675781,280.1383361816406,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.520004151549074e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.76495361328125,280.1558532714844,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.318933062881115e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7760925292969,280.1733093261719,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.124693416291848e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7988586425781,280.2080993652344,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.758302338814249e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.7988586425781,280.2080993652344,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.758302338814249e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.822265625,280.2425842285156,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.4176428559694614e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.822265625,280.2425842285156,282.3895874023437,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.4176428559694614e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.8463439941406,280.2766418457031,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.102259651972418e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.8463439941406,280.2766418457031,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.102259651972418e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.8711242675781,280.3102111816406,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.804638026849716e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
