time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027240,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.8711242675781,280.3102111816406,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.804638026849716e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.8837890625,280.3267822265625,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,3.666643522137747e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.8966369628906,280.3431701660156,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,3.5334312542545376e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.92291259765625,280.3754577636719,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.278619828961382e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.92291259765625,280.3754577636719,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.278619828961382e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.95001220703125,280.40692138671875,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,3.0486290825137985e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.95001220703125,280.40692138671875,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,3.0486290825137985e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.9840393066406,280.44439697265625,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.8295684728618653e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.9840393066406,280.44439697265625,282.3895874023437,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.8295684728618653e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.0306701660156,280.4941711425781,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.62417103158441e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.0306701660156,280.4941711425781,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.62417103158441e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.0584411621094,280.5234069824219,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043882298005578e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.527620495129668e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.0890808105469,280.555419921875,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.4358519112865906e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.1584777832031,280.6272888183594,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.2611955330376082e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.1584777832031,280.6272888183594,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.2611955330376082e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.23809814453125,280.7089233398437,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.0990634652662266e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.23809814453125,280.7089233398437,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.0990634652662266e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.3271484375,280.7994384765625,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.948772592186288e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.3271484375,280.7994384765625,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.948772592186288e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.4248352050781,280.89801025390625,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.807817966437142e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.4248352050781,280.89801025390625,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.807817966437142e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.4766845703125,280.9500427246094,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043882298005578e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7431472087992009e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.5303955078125,281.0037841796875,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.677793477483647e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,281.6430053710937,281.1158447265625,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425469664351746e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5438979517057305e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,281.6430053710937,281.1158447265625,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425469664351746e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5438979517057305e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.76190185546875,281.2333679199219,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.4345954468808486e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.76190185546875,281.2333679199219,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.4345954468808486e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.8863220214844,281.35546875,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.336450878852702e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,281.8863220214844,281.35546875,282.3895874023437,280.7698059082031,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.336450878852702e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.01544189453125,281.48126220703125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.2419496897564386e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.01544189453125,281.48126220703125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.2419496897564386e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.0815124511719,281.5452880859375,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.1973178004609508e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,282.1484680175781,281.6098937988281,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,1.1535968269527081e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.28466796875,281.7405090332031,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.0745802825340436e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.28466796875,281.7405090332031,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.0745802825340436e-07,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.4232177734375,281.8721618652344,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,9.955636670611057e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.4232177734375,281.8721618652344,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,9.955636670611057e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.5633239746094,282.0040283203125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,9.229230357732376e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.5633239746094,282.0040283203125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,9.229230357732376e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.7042236328125,282.1352233886719,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.573415044565993e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.7042236328125,282.1352233886719,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.573415044565993e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.7747497558594,282.2002868652344,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.25917041424873e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
