time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029760,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.8451538085937,282.26483154296875,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.949480362867689e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.9852600097656,282.3919982910156,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.373365207286042e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,282.9852600097656,282.3919982910156,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.373365207286042e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.1238098144531,282.5157775878906,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.886057946076107e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.1238098144531,282.5157775878906,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.886057946076107e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,283.260009765625,282.6353454589844,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,6.389642237536465e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,283.260009765625,282.6353454589844,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,6.389642237536465e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.3930358886719,282.74981689453125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.8021413451569976e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.3930358886719,282.74981689453125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.8021413451569976e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.4581604003906,282.8048400878906,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043882298005578e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6245248458708375e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.52215576171875,282.8582458496094,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.444631057116568e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.6465759277344,282.95977783203125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043882298005578e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0780123217464286e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.6465759277344,282.95977783203125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043882298005578e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0780123217464286e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.7654724121094,283.05352783203125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.7432731520302696e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,283.7654724121094,283.05352783203125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841496263806294e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.7432731520302696e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,283.8780822753906,283.1386108398437,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,4.35388329833586e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,283.8780822753906,283.1386108398437,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,4.35388329833586e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,283.983642578125,283.21417236328125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.76573657913649e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,4.0737955231406886e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,283.983642578125,283.21417236328125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.76573657913649e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,4.0737955231406886e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,284.03350830078125,283.2480773925781,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002562673624768e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.923504365843655e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,284.0813293457031,283.279296875,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,2.242561822005107e-12,2.724416954755679e-18,-2.242564424090321e-12,3.67788568697569e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.757273603355316e-08,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,284.1703796386719,283.3331298828125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425469664351746e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.477185828160145e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,284.1703796386719,283.3331298828125,282.3895874023437,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425469664351746e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.477185828160145e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.050000000745058,3.940021572890196e-11,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.050000000745058,2.904325564767607e-11,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.050000000745058,3.064465348145973e-11,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.050000000745058,4.149034588118994e-11,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.050000000745058,1.9681221929968008e-10,290.9158935546875,291.1499938964844,284.25,283.3747863769531,282.3895874023437,280.7698059082031,290.3993530273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.246335782998045e-10,5.026092868077637e-16,4.2463307869944334e-10,-9.682158408352848e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.059583589987596e-07,-0.0,-1.201639540521458e-20,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.050000000745058,3.940021572890196e-11,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.050000000745058,2.904325564767607e-11,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.050000000745058,3.064465348145973e-11,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.050000000745058,4.149034588118994e-11,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.050000000745058,1.9681221929968008e-10,290.9158935546875,291.1499938964844,284.25,283.3747863769531,282.3895874023437,280.7698059082031,290.3993530273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.246335782998045e-10,5.026092868077637e-16,4.2463307869944334e-10,-9.682158408352848e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.059583589987596e-07,-0.0,-1.201639540521458e-20,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61199951171875,0.6340084075927734,0.050000000745058,0.0408410020172596,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6121520996094,0.6340084075927734,0.050000000745058,0.030105285346508,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.6340084075927734,0.050000000745058,0.031765230000019,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.612060546875,0.6340084075927734,0.050000000745058,0.0430075451731681,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6121520996094,0.6340084075927734,0.050000000745058,0.2040092498064041,290.5522155761719,291.1499938964844,284.2872619628906,283.3920288085937,292.3777160644531,294.0928649902344,290.443359375,1.0,0.109713427722454,0.0114983143284916,0.0114983143284916,1.0,1.0,-0.4351218938827514,8.598627800893155e-07,0.4351210296154022,-0.1324995160102844,0.0,0.0,0.0,10.18602180480957,60.0,380.3867492675781,-0.0,12.279324531555176,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.6313372850418091,0.050000000745058,0.0452362522482872,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.6313372850418091,0.050000000745058,0.03334516659379,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.6313372850418091,0.050000000745058,0.0351837500929832,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.6313372850418091,0.050000000745058,0.0476359501481056,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.6313372850418091,0.050000000745058,0.2259644418954849,290.6386108398437,291.1499938964844,284.324462890625,283.40850830078125,293.6718139648437,297.495849609375,290.8473205566406,1.0,0.1210954189300537,0.0229966286569833,0.0229966286569833,1.0,1.0,-0.4819979965686798,3.5766613564192085e-06,0.4819944202899933,-0.1438872963190078,0.0,0.0,0.0,12.500877380371094,60.0,813.069580078125,-0.0,16.681835174560547,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0456807017326355,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0336727872490882,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0355294346809387,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0481039807200431,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.2281845659017563,291.3559265136719,291.1499938964844,284.3985595703125,283.43914794921875,293.6923217773437,297.63836669921875,291.48876953125,1.0,0.1406066119670868,0.0459932573139667,0.0459932573139667,1.0,1.0,-0.4867368042469024,3.783746069530025e-05,0.4866989850997925,-0.1449981033802032,0.0,0.0,0.0,20.01304817199707,60.0,802.667724609375,-0.0,23.192249298095703,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0456807017326355,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0336727872490882,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0355294346809387,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.0481039807200431,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.5709839463233948,0.050000000745058,0.2281845659017563,291.3559265136719,291.1499938964844,284.3985595703125,283.43914794921875,293.6923217773437,297.63836669921875,291.48876953125,1.0,0.1406066119670868,0.0459932573139667,0.0459932573139667,1.0,1.0,-0.4867368042469024,3.783746069530025e-05,0.4866989850997925,-0.1449981033802032,0.0,0.0,0.0,20.01304817199707,60.0,802.667724609375,-0.0,23.192249298095703,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5492383241653442,0.050000000745058,0.0458179488778114,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5492383241653442,0.050000000745058,0.0337739549577236,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5492383241653442,0.050000000745058,0.0356361828744411,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5492383241653442,0.050000000745058,0.0482485070824623,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5492383241653442,0.050000000745058,0.228870153427124,291.6031494140625,291.1499938964844,284.4354858398437,283.453369140625,293.69244384765625,297.6199951171875,291.71734619140625,1.0,0.1490149945020675,0.0574915707111358,0.0574915707111358,1.0,1.0,-0.4881992936134338,0.0001069251084118,0.4880923628807068,-0.1452914476394653,0.0,0.0,0.0,23.68040657043457,60.0,728.8478393554688,-0.0,26.3467960357666,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.5324366688728333,0.050000000745058,0.0459494106471538,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.5324366688728333,0.050000000745058,0.0338708609342575,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.5324366688728333,0.050000000745058,0.035738430917263,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.5324366688728333,0.050000000745058,0.0483869425952434,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.5324366688728333,0.050000000745058,0.2295268326997757,291.82208251953125,291.1499938964844,284.47235107421875,283.46685791015625,293.6919250488281,297.6047058105469,291.92626953125,1.0,0.156582236289978,0.2459932565689087,0.2459932565689087,0.9954966902732848,1.0,-0.4896003305912018,0.0325766280293464,0.4570237100124359,-0.1133202463388443,0.0,0.0,0.0,27.19982147216797,60.0,656.8379516601562,-0.0,29.380504608154297,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.0461895428597927,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.0340478718280792,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.0359252020716667,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.048639815300703,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.230726346373558,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,292.9705810546875,297.58258056640625,292.284912109375,1.0,0.1694035828113556,0.6229966282844543,0.6229966282844543,0.9864900708198548,1.0,-0.4921592175960541,0.1863790452480316,0.3057801723480224,0.03916871920228,0.0,0.0,0.0,33.6409797668457,60.0,438.5450134277344,-0.0,34.94725036621094,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.0461895428597927,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.0340478718280792,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.0359252020716667,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.048639815300703,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095345377922058,0.050000000745058,0.230726346373558,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,292.9705810546875,297.58258056640625,292.284912109375,1.0,0.1694035828113556,0.6229966282844543,0.6229966282844543,0.9864900708198548,1.0,-0.4921592175960541,0.1863790452480316,0.3057801723480224,0.03916871920228,0.0,0.0,0.0,33.6409797668457,60.0,438.5450134277344,-0.0,34.94725036621094,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0463935248553752,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0341982319951057,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0360838510096073,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0488546155393123,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.2317452579736709,292.26373291015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9268798828125,297.568359375,292.2333068847656,1.0,0.1795588731765747,1.0,1.0,0.9774834513664246,1.0,-0.4943326711654663,0.2161084562540054,0.2782242000102997,0.0682127028703689,0.0,0.0,0.0,39.099082946777344,60.0,-42.008731842041016,-0.0,39.7419548034668,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0463935248553752,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0341982319951057,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0360838510096073,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.0488546155393123,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.4954330921173095,0.050000000745058,0.2317452579736709,292.26373291015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9268798828125,297.568359375,292.2333068847656,1.0,0.1795588731765747,1.0,1.0,0.9774834513664246,1.0,-0.4943326711654663,0.2161084562540054,0.2782242000102997,0.0682127028703689,0.0,0.0,0.0,39.099082946777344,60.0,-42.008731842041016,-0.0,39.7419548034668,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.4868080914020538,0.050000000745058,0.0465431325137615,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.4868080914020538,0.050000000745058,0.0343085117638111,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.4868080914020538,0.050000000745058,0.03620021417737,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.4868080914020538,0.050000000745058,0.0490121617913246,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.4868080914020538,0.050000000745058,0.232492595911026,292.19000244140625,291.1499938964844,284.6830444335937,283.5317687988281,291.909912109375,297.5584716796875,292.1800537109375,1.0,0.1866353452205658,1.0,1.0,0.9373682141304016,1.0,-0.4959268867969513,0.2176767140626907,0.2782501578330993,0.0693401396274566,0.0,0.0,0.0,43.09938049316406,60.0,-90.90090942382812,-0.0,43.28881072998047,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18731689453125,0.4857633709907532,0.050000000745058,0.0465622060000896,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18731689453125,0.4857633709907532,0.050000000745058,0.0343225710093975,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18731689453125,0.4857633709907532,0.050000000745058,0.0362150482833385,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18731689453125,0.4857633709907532,0.050000000745058,0.0490322448313236,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18731689453125,0.4857633709907532,0.050000000745058,0.232587844133377,292.1849975585937,290.6499938964844,284.6921081542969,283.5340881347656,291.90997314453125,297.5572204589844,292.1762390136719,1.0,0.1875166296958923,1.0,1.0,0.931692898273468,1.0,-0.4961300790309906,0.2178936004638672,0.2782364785671234,0.0694984346628189,0.0,0.0,0.0,43.60927963256836,63.0,-91.14611053466795,-0.0,43.74251174926758,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.0467226132750511,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.0344408154487609,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.0363398119807243,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.049201164394617,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.233389139175415,292.1531677246094,290.1499938964844,284.764892578125,283.5517272949219,291.90557861328125,297.54833984375,292.1449279785156,1.0,0.1948806196451187,1.0,1.0,0.8859023451805115,1.0,-0.4978393614292145,0.2199176698923111,0.2779216766357422,0.0710144266486167,0.0,0.0,0.0,47.89811325073242,66.0,-85.66157531738281,-0.0,47.57292938232422,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
