time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032040,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.0467226132750511,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.0344408154487609,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.0363398119807243,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.049201164394617,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.4770989120006561,0.050000000745058,0.233389139175415,292.1531677246094,290.1499938964844,284.764892578125,283.5517272949219,291.90557861328125,297.54833984375,292.1449279785156,1.0,0.1948806196451187,1.0,1.0,0.8859023451805115,1.0,-0.4978393614292145,0.2199176698923111,0.2779216766357422,0.0710144266486167,0.0,0.0,0.0,47.89811325073242,66.0,-85.66157531738281,-0.0,47.57292938232422,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13751220703125,0.4727811217308044,0.050000000745058,0.0468007624149322,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13751220703125,0.4727811217308044,0.050000000745058,0.0344984196126461,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13751220703125,0.4727811217308044,0.050000000745058,0.036400593817234,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13751220703125,0.4727811217308044,0.050000000745058,0.0492834560573101,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13751220703125,0.4727811217308044,0.050000000745058,0.233779489994049,292.1358337402344,290.1499938964844,284.8012390136719,283.55975341796875,291.8990478515625,297.54461669921875,292.1267395019531,1.0,0.1983472406864166,1.0,1.0,0.8630070090293884,1.0,-0.4986720681190491,0.2211218029260635,0.2775502502918243,0.0719572976231575,0.0,0.0,0.0,49.98741149902344,66.0,-81.89096069335938,-0.0,49.44816589355469,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11865234375,0.4683559238910675,0.050000000745058,0.0468773618340492,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11865234375,0.4683559238910675,0.050000000745058,0.0345548838376998,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11865234375,0.4683559238910675,0.050000000745058,0.0364601723849773,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11865234375,0.4683559238910675,0.050000000745058,0.0493641197681427,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11865234375,0.4683559238910675,0.050000000745058,0.2341621369123459,292.1167907714844,289.6499938964844,284.8375244140625,283.5672607421875,291.876708984375,297.5412902832031,292.1067810058594,1.0,0.2016856521368026,1.0,1.0,0.8265228271484375,1.0,-0.4994882941246032,0.2231336236000061,0.2763546705245971,0.0736993625760078,0.0,0.0,0.0,52.035404205322266,69.0,-80.2991943359375,-0.0,51.29231643676758,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0470261834561824,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0346645824611187,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0365759208798408,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0495208352804183,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.2349055111408233,292.0692138671875,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5355529785156,292.0549621582031,1.0,0.2080140113830566,1.0,1.0,0.7535543441772461,1.0,-0.5010740756988525,0.2292230576276779,0.2718510031700134,0.0792223289608955,0.0,0.0,0.0,56.014122009277344,72.0,-90.89165496826172,-0.0,54.89195251464844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0470261834561824,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0346645824611187,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0365759208798408,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.0495208352804183,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07177734375,0.4591050148010254,0.050000000745058,0.2349055111408233,292.0692138671875,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5355529785156,292.0549621582031,1.0,0.2080140113830566,1.0,1.0,0.7535543441772461,1.0,-0.5010740756988525,0.2292230576276779,0.2718510031700134,0.0792223289608955,0.0,0.0,0.0,56.014122009277344,72.0,-90.89165496826172,-0.0,54.89195251464844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4532569646835327,0.050000000745058,0.0471257716417312,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4532569646835327,0.050000000745058,0.0347379930317401,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4532569646835327,0.050000000745058,0.0366533771157264,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4532569646835327,0.050000000745058,0.0496257059276104,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4532569646835327,0.050000000745058,0.2354029864072799,292.0240173339844,289.1499938964844,284.9599609375,283.58917236328125,291.6542663574219,297.5321960449219,292.00506591796875,1.0,0.2121414393186569,1.0,1.0,0.7031787037849426,1.0,-0.5021352171897888,0.2359170466661453,0.2662181854248047,0.0855010524392128,0.0,0.0,0.0,58.67675018310547,72.0,-111.24382781982422,-0.0,57.31353378295898,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0027770996094,0.4508286416530609,0.050000000745058,0.0471696555614471,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0027770996094,0.4508286416530609,0.050000000745058,0.034770343452692,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0027770996094,0.4508286416530609,0.050000000745058,0.0366875119507312,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0027770996094,0.4508286416530609,0.050000000745058,0.0496719181537628,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0027770996094,0.4508286416530609,0.050000000745058,0.2356221973896026,291.9989013671875,288.6499938964844,284.9823608398437,283.5926208496094,291.57586669921875,297.53082275390625,291.9769592285156,1.0,0.21393483877182,1.0,1.0,0.6805859208106995,1.0,-0.5026028752326965,0.2399049550294876,0.2626979053020477,0.0892951041460037,0.0,0.0,0.0,59.85019302368164,75.0,-125.38922119140624,-0.0,58.38402557373047,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.0473082400858402,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.0348724983632564,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.0367952995002269,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.049817856401205,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.2363144606351852,291.87176513671875,288.1499938964844,285.0546264648437,283.6028137207031,290.81005859375,297.52655029296875,291.8198547363281,1.0,0.2195110917091369,1.0,1.0,0.5589349269866943,1.0,-0.5040795207023621,0.2769286036491394,0.2271509319543838,0.125576764345169,0.0,0.0,0.0,63.55874633789063,78.0,-275.2124938964844,-0.0,61.783538818359375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.0473082400858402,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.0348724983632564,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.0367952995002269,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.049817856401205,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798828125,0.4437136650085449,0.050000000745058,0.2363144606351852,291.87176513671875,288.1499938964844,285.0546264648437,283.6028137207031,290.81005859375,297.52655029296875,291.8198547363281,1.0,0.2195110917091369,1.0,1.0,0.5589349269866943,1.0,-0.5040795207023621,0.2769286036491394,0.2271509319543838,0.125576764345169,0.0,0.0,0.0,63.55874633789063,78.0,-275.2124938964844,-0.0,61.783538818359375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0474425293505191,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0349714867770671,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0368997454643249,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0499592684209346,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.2369852662086486,291.5409240722656,287.6499938964844,285.1268615722656,283.611572265625,289.2354736328125,297.5216064453125,291.41864013671875,1.0,0.224796250462532,1.0,1.0,0.4372839629650116,1.0,-0.5055104494094849,0.346551775932312,0.158958688378334,0.1943058669567108,0.0,0.0,0.0,67.15679168701172,81.0,-633.5049438476562,-0.0,65.1056137084961,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0474425293505191,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0349714867770671,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0368997454643249,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.0499592684209346,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.4375521242618561,0.050000000745058,0.2369852662086486,291.5409240722656,287.6499938964844,285.1268615722656,283.611572265625,289.2354736328125,297.5216064453125,291.41864013671875,1.0,0.224796250462532,1.0,1.0,0.4372839629650116,1.0,-0.5055104494094849,0.346551775932312,0.158958688378334,0.1943058669567108,0.0,0.0,0.0,67.15679168701172,81.0,-633.5049438476562,-0.0,65.1056137084961,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856140136719,0.4347712993621826,0.050000000745058,0.0475083217024803,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856140136719,0.4347712993621826,0.050000000745058,0.0350199863314628,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856140136719,0.4347712993621826,0.050000000745058,0.0369509160518646,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856140136719,0.4347712993621826,0.050000000745058,0.0500285513699054,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856140136719,0.4347712993621826,0.050000000745058,0.237313911318779,291.2572937011719,287.6499938964844,285.1629638671875,283.615478515625,288.2791748046875,297.5181579589844,291.09423828125,1.0,0.2273437976837158,1.0,1.0,0.376458466053009,1.0,-0.5062115788459778,0.3872361183166504,0.118975430727005,0.23451529443264,0.0,0.0,0.0,68.9206314086914,81.0,-856.3148193359375,-0.0,66.74209594726562,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.4321646094322204,0.050000000745058,0.0475733391940593,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.4321646094322204,0.050000000745058,0.0350679121911525,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.4321646094322204,0.050000000745058,0.0370014868676662,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.4321646094322204,0.050000000745058,0.0500970184803009,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.4321646094322204,0.050000000745058,0.2376386821269989,290.89288330078125,287.1499938964844,285.19903564453125,283.6190795898437,287.2953186035156,297.513671875,290.6935119628906,1.0,0.2298346906900406,1.0,1.0,0.3064441978931427,1.0,-0.5069044232368469,0.4290776252746582,0.0778267756104469,0.2758764922618866,0.0,0.0,0.0,70.66413116455078,84.0,-1074.0853271484375,-0.0,68.36449432373047,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0477017052471637,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0351625345647335,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0371013283729553,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0502321943640708,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.2382799088954925,289.984130859375,286.6499938964844,285.271240234375,283.6255187988281,285.98980712890625,297.5005798339844,289.75244140625,1.0,0.2346601784229278,1.0,1.0,0.16641566157341,1.0,-0.5082724690437317,0.4820225834846496,0.026249861344695,0.3280149400234222,0.0,0.0,0.0,74.10242462158203,87.0,-1321.3221435546875,-0.0,71.57157135009766,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0477017052471637,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0351625345647335,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0371013283729553,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.0502321943640708,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.4273976683616638,0.050000000745058,0.2382799088954925,289.984130859375,286.6499938964844,285.271240234375,283.6255187988281,285.98980712890625,297.5005798339844,289.75244140625,1.0,0.2346601784229278,1.0,1.0,0.16641566157341,1.0,-0.5082724690437317,0.4820225834846496,0.026249861344695,0.3280149400234222,0.0,0.0,0.0,74.10242462158203,87.0,-1321.3221435546875,-0.0,71.57157135009766,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.4244157373905182,0.1319314837455749,0.0477890446782112,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.4244157373905182,0.050000000745058,0.0352269150316715,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.4244157373905182,0.050000000745058,0.0371692553162574,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.4244157373905182,0.050000000745058,0.0503241643309593,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.4244157373905182,0.050000000745058,0.2387161701917648,289.33349609375,286.6499938964844,285.3210754394531,283.6294250488281,285.37066650390625,297.48834228515625,289.1075439453125,1.0,0.2378825396299362,1.0,1.0,0.0697433203458786,1.0,-0.5092029571533203,0.5086093544960022,0.0005936107481829,0.3541142642498016,0.0,0.0,0.0,76.4406509399414,87.0,-1347.76513671875,-0.0,73.76036071777344,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0098571777344,0.5868051052093506,0.1316712945699691,0.0989192202687263,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768737792969,0.428941547870636,0.050000000745058,0.0351307056844234,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401306152344,0.5356227159500122,0.1220550462603569,0.0615472197532653,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768737792969,0.428941547870636,0.050000000745058,0.0501867197453975,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768737792969,0.428941547870636,0.050000000745058,0.2380641847848892,289.018310546875,286.1499938964844,285.34344482421875,283.63104248046875,285.3406066894531,297.4821472167969,288.78131103515625,1.0,0.2404762059450149,1.0,1.0,0.0263871159404516,1.0,-0.5986458659172058,0.5986304879188538,1.537610478408169e-05,0.4237945973873138,0.0,0.0,0.0,73.67337036132812,107.0,-1393.474609375,-0.0,87.2905044555664,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172119140625,0.6124998927116394,0.1227729991078376,0.1153696328401565,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.104248046875,0.4219178557395935,0.050000000745058,0.0352839082479476,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210266113281,0.5986875891685486,0.1153742745518684,0.0842450484633445,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.104248046875,0.4219178557395935,0.050000000745058,0.0504055805504322,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.104248046875,0.4219178557395935,0.050000000745058,0.2391023784875869,288.03662109375,286.1499938964844,285.4073181152344,283.63531494140625,285.40118408203125,297.460693359375,287.8779602050781,1.0,0.2521046698093414,1.0,1.0,0.0170586630702018,1.0,-0.6474640965461731,0.6474601626396179,3.932610525225755e-06,0.4636423587799072,0.0,0.0,0.0,79.6545181274414,107.0,-1253.6005859375,-0.0,103.23147583007812,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.922607421875,0.6088689565658569,0.1218010634183883,0.1144735515117645,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028991699219,0.4203321933746338,0.050000000745058,0.0353221110999584,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92608642578125,0.5951878428459167,0.1145054399967193,0.0836981907486915,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028991699219,0.4203321933746338,0.050000000745058,0.0504601560533046,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028991699219,0.4203321933746338,0.050000000745058,0.2393612563610077,287.9403381347656,286.1499938964844,285.4157409667969,283.6358642578125,285.4095458984375,297.4574890136719,287.791748046875,1.0,0.2537839114665985,1.0,1.0,0.0158322695642709,1.0,-0.6461737751960754,0.6461703777313232,3.410586259633419e-06,0.4625726640224457,0.0,0.0,0.0,81.02442169189453,110.0,-1209.5626220703125,-0.0,104.46994018554688,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.5846309065818787,0.1157630532979965,0.1084499880671501,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.4114480316638946,0.050000000745058,0.035564724355936,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.5709500908851624,0.1088669598102569,0.0795059576630592,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.4114480316638946,0.050000000745058,0.0508067496120929,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.4114480316638946,0.050000000745058,0.2410053461790084,287.2904663085937,286.25,285.48809814453125,283.64013671875,285.48175048828125,297.42889404296875,287.1869201660156,1.0,0.2635724246501922,1.0,1.0,0.0052774231880903,1.0,-0.6367175579071045,0.6367166042327881,9.618751164452988e-07,0.4547214210033417,0.0,0.0,0.0,89.71265411376953,113.0,-865.1305541992188,-0.0,111.91019439697266,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.5846309065818787,0.1157630532979965,0.1084499880671501,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.4114480316638946,0.050000000745058,0.035564724355936,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.5709500908851624,0.1088669598102569,0.0795059576630592,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.4114480316638946,0.050000000745058,0.0508067496120929,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.4114480316638946,0.050000000745058,0.2410053461790084,287.2904663085937,286.25,285.48809814453125,283.64013671875,285.48175048828125,297.42889404296875,287.1869201660156,1.0,0.2635724246501922,1.0,1.0,0.0052774231880903,1.0,-0.6367175579071045,0.6367166042327881,9.618751164452988e-07,0.4547214210033417,0.0,0.0,0.0,89.71265411376953,113.0,-865.1305541992188,-0.0,111.91019439697266,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302734375,0.5761290788650513,0.1140907853841781,0.1067099869251251,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716247558594,0.4082584977149963,0.050000000745058,0.0356644466519355,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.5621629953384399,0.1070979088544845,0.0781526118516922,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716247558594,0.4082584977149963,0.050000000745058,0.0509492084383964,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716247558594,0.4087624549865722,0.1079433262348175,0.2423692047595977,287.0388488769531,286.25,285.5243225097656,283.64215087890625,285.5179443359375,297.4143371582031,286.94989013671875,1.0,0.2677438855171203,1.0,1.0,0.0,1.0,-0.6349493861198425,0.6349489092826843,4.990609454580408e-07,0.4529145956039428,0.0,0.0,0.0,93.29952239990234,113.0,-726.4550170898438,-0.0,115.39805603027344,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283935546875,0.5907699465751648,0.1131283938884735,0.1050861924886703,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.421063482761383,0.050000000745058,0.0353036299347877,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315979003906,0.5763514637947083,0.1058683395385742,0.0767644122242927,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.421063482761383,0.050000000745058,0.0504337549209594,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.5658309459686279,0.1055122762918472,0.4711770713329315,286.72247314453125,286.3500061035156,285.5605773925781,283.6440734863281,285.5559997558594,297.3786926269531,286.6282043457031,1.0,0.2768992483615875,1.0,1.0,0.0,1.0,-0.9045071601867676,0.9045063853263856,7.893107749623596e-07,0.6715412139892578,0.0,0.0,0.0,82.9552993774414,116.0,-730.43359375,-0.0,169.90692138671875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.5719561576843262,0.1111151427030563,0.1036049947142601,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.4100274741649627,0.050000000745058,0.0356074050068855,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.5553088188171387,0.1027968674898147,0.0750004202127456,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.4100274741649627,0.050000000745058,0.0508677214384079,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.5458568334579468,0.097360149025917,0.4621888697147369,286.2904357910156,286.45001220703125,285.6332092285156,283.6478881835937,285.628662109375,297.2689514160156,286.2548522949219,1.0,0.2879149913787842,1.0,1.0,0.0,1.0,-0.891106367111206,0.891105592250824,7.718509777987492e-07,0.6609036922454834,0.0,0.0,0.0,93.8037109375,119.0,-472.7278442382813,-0.0,182.5680084228516,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.5719561576843262,0.1111151427030563,0.1036049947142601,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.4100274741649627,0.050000000745058,0.0356074050068855,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.5553088188171387,0.1027968674898147,0.0750004202127456,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.4100274741649627,0.050000000745058,0.0508677214384079,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.5458568334579468,0.097360149025917,0.4621888697147369,286.2904357910156,286.45001220703125,285.6332092285156,283.6478881835937,285.628662109375,297.2689514160156,286.2548522949219,1.0,0.2879149913787842,1.0,1.0,0.0,1.0,-0.891106367111206,0.891105592250824,7.718509777987492e-07,0.6609036922454834,0.0,0.0,0.0,93.8037109375,119.0,-472.7278442382813,-0.0,182.5680084228516,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.5584445595741272,0.1103787943720817,0.1030211597681045,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.4020704925060272,0.050000000745058,0.0358743593096733,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.5388762354850769,0.1005361154675483,0.0735265538096427,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.4020704925060272,0.050000000745058,0.0512490831315517,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.5222210884094238,0.0919928699731826,0.4370113313198089,286.089111328125,286.54998779296875,285.7059936523437,283.6517333984375,285.7012634277344,297.1996765136719,286.0677185058594,1.0,0.2955470681190491,1.0,1.0,0.0,1.0,-0.8593296408653259,0.8593288660049438,7.30773194845824e-07,0.6346341967582703,0.0,0.0,0.0,103.10181427001952,122.0,-272.79833984375,-0.0,186.9249725341797,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.5584445595741272,0.1103787943720817,0.1030211597681045,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.4020704925060272,0.050000000745058,0.0358743593096733,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.5388762354850769,0.1005361154675483,0.0735265538096427,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.4020704925060272,0.050000000745058,0.0512490831315517,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.5222210884094238,0.0919928699731826,0.4370113313198089,286.089111328125,286.54998779296875,285.7059936523437,283.6517333984375,285.7012634277344,297.1996765136719,286.0677185058594,1.0,0.2955470681190491,1.0,1.0,0.0,1.0,-0.8593296408653259,0.8593288660049438,7.30773194845824e-07,0.6346341967582703,0.0,0.0,0.0,103.10181427001952,122.0,-272.79833984375,-0.0,186.9249725341797,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.5506759881973267,0.1104285567998886,0.1031811833381652,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.3966683149337768,0.050000000745058,0.0360700264573097,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.5283758044242859,0.099063754081726,0.0725855156779289,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.3966683149337768,0.050000000745058,0.0515286102890968,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.5077154636383057,0.088454894721508,0.4206602275371551,285.975341796875,286.6499938964844,285.77899169921875,283.65582275390625,285.7741394042969,297.1575622558594,285.9638061523437,1.0,0.301343023777008,1.0,1.0,0.0,1.0,-0.839436411857605,0.8394356966018677,7.056822255435691e-07,0.6180849671363831,0.0,0.0,0.0,109.95915985107422,125.0,-145.3155975341797,-0.0,190.7724609375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.5506759881973267,0.1104285567998886,0.1031811833381652,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.3966683149337768,0.050000000745058,0.0360700264573097,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.5283758044242859,0.099063754081726,0.0725855156779289,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.3966683149337768,0.050000000745058,0.0515286102890968,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.5077154636383057,0.088454894721508,0.4206602275371551,285.975341796875,286.6499938964844,285.77899169921875,283.65582275390625,285.7741394042969,297.1575622558594,285.9638061523437,1.0,0.301343023777008,1.0,1.0,0.0,1.0,-0.839436411857605,0.8394356966018677,7.056822255435691e-07,0.6180849671363831,0.0,0.0,0.0,109.95915985107422,125.0,-145.3155975341797,-0.0,190.7724609375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.5461335182189941,0.1109936237335205,0.1037849932909011,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.3924880921840668,0.050000000745058,0.0362218581140041,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.5212007761001587,0.098061479628086,0.0719714686274528,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.3924880921840668,0.050000000745058,0.0517455115914344,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.4981923997402191,0.086037129163742,0.4097265005111694,285.9210205078125,286.75,285.85223388671875,283.6603698730469,285.8472900390625,297.1321105957031,285.9165344238281,1.0,0.3060236275196075,1.0,1.0,0.0,1.0,-0.826820433139801,0.8268197774887085,6.899938398419181e-07,0.6075118780136108,0.0,0.0,0.0,115.31246948242188,128.0,-62.20286178588867,-0.0,194.44384765625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.5461335182189941,0.1109936237335205,0.1037849932909011,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.3924880921840668,0.050000000745058,0.0362218581140041,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.5212007761001587,0.098061479628086,0.0719714686274528,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.3924880921840668,0.050000000745058,0.0517455115914344,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.4981923997402191,0.086037129163742,0.4097265005111694,285.9210205078125,286.75,285.85223388671875,283.6603698730469,285.8472900390625,297.1321105957031,285.9165344238281,1.0,0.3060236275196075,1.0,1.0,0.0,1.0,-0.826820433139801,0.8268197774887085,6.899938398419181e-07,0.6075118780136108,0.0,0.0,0.0,115.31246948242188,128.0,-62.20286178588867,-0.0,194.44384765625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.5446817874908447,0.1114353388547897,0.1042233705520629,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.3906654715538025,0.050000000745058,0.0362867899239063,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.5184105634689331,0.0976885706186294,0.0717511475086212,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.3906654715538025,0.050000000745058,0.0518382713198661,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.4945387244224548,0.085110917687416,0.4056218564510345,285.9101867675781,286.75,285.8889465332031,283.6628723144531,285.88397216796875,297.1235656738281,285.9084167480469,1.0,0.3080892860889435,1.0,1.0,0.0,1.0,-0.8223780989646912,0.8223774433135986,6.845046982562053e-07,0.6037643551826477,0.0,0.0,0.0,117.6124267578125,128.0,-31.989791870117188,-0.0,196.2730712890625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.5436403155326843,0.111968457698822,0.104741670191288,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.3889590799808502,0.050000000745058,0.0363464839756488,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.5160031318664551,0.0973840728402137,0.0715772658586502,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.3889590799808502,0.050000000745058,0.0519235506653785,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.4913710653781891,0.0843219384551048,0.4021764695644378,285.90777587890625,286.8500061035156,285.9257202148437,283.6655578613281,285.92071533203125,297.11700439453125,285.90826416015625,1.0,0.3100263178348541,1.0,1.0,0.0,1.0,-0.8188605904579163,0.818859875202179,6.801706149417441e-07,0.6007866859436035,0.0,0.0,0.0,119.73307800292967,131.0,-7.365100383758545,-0.0,198.11798095703125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.5425006747245789,0.1132683381438255,0.1059859246015548,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.385892778635025,0.050000000745058,0.0364544987678527,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.5120434761047363,0.0969412252306938,0.0713435038924217,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.385892778635025,0.050000000745058,0.0520778559148311,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.4860259890556335,0.0830514505505561,0.3967571556568146,285.9225158691406,286.95001220703125,285.99951171875,283.6716003417969,285.99444580078125,297.1083068847656,285.926513671875,1.0,0.3136263787746429,1.0,1.0,0.0,1.0,-0.8139388561248779,0.8139382004737854,6.741290121681232e-07,0.5966131091117859,0.0,0.0,0.0,123.58616638183594,134.0,29.252422332763672,-0.0,201.88912963867188,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.5425006747245789,0.1132683381438255,0.1059859246015548,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.385892778635025,0.050000000745058,0.0364544987678527,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.5120434761047363,0.0969412252306938,0.0713435038924217,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.385892778635025,0.050000000745058,0.0520778559148311,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.4860259890556335,0.0830514505505561,0.3967571556568146,285.9225158691406,286.95001220703125,285.99951171875,283.6716003417969,285.99444580078125,297.1083068847656,285.926513671875,1.0,0.3136263787746429,1.0,1.0,0.0,1.0,-0.8139388561248779,0.8139382004737854,6.741290121681232e-07,0.5966131091117859,0.0,0.0,0.0,123.58616638183594,134.0,29.252422332763672,-0.0,201.88912963867188,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
