time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.5422839522361755,0.1148257181048393,0.1074621602892875,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.38321453332901,0.050000000745058,0.0365522652864456,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.5088960528373718,0.0966709330677986,0.0712296813726425,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.38321453332901,0.050000000745058,0.052217524498701,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.481512576341629,0.0820746272802352,0.3927372694015503,285.9565734863281,287.04998779296875,286.0736389160156,283.6787109375,286.0685119628906,297.1036682128906,285.9629211425781,1.0,0.3169865310192108,1.0,1.0,0.0,1.0,-0.8110842108726501,0.8110835552215576,6.706486033181136e-07,0.5942087769508362,0.0,0.0,0.0,127.09152221679688,137.0,53.82575988769531,-0.0,205.80291748046875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.5422839522361755,0.1148257181048393,0.1074621602892875,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.38321453332901,0.050000000745058,0.0365522652864456,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.5088960528373718,0.0966709330677986,0.0712296813726425,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.38321453332901,0.050000000745058,0.052217524498701,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.481512576341629,0.0820746272802352,0.3927372694015503,285.9565734863281,287.04998779296875,286.0736389160156,283.6787109375,286.0685119628906,297.1036682128906,285.9629211425781,1.0,0.3169865310192108,1.0,1.0,0.0,1.0,-0.8110842108726501,0.8110835552215576,6.706486033181136e-07,0.5942087769508362,0.0,0.0,0.0,127.09152221679688,137.0,53.82575988769531,-0.0,205.80291748046875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.5427107810974121,0.1165894120931625,0.1091259643435478,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.380788117647171,0.050000000745058,0.036643773317337,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.5062975883483887,0.0965285450220108,0.0712058618664741,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.380788117647171,0.050000000745058,0.0523482486605644,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.4774633944034576,0.0812980011105537,0.3896662592887878,286.0038452148437,287.1499938964844,286.1481018066406,283.6871032714844,286.1429443359375,297.1016540527344,286.0118713378906,1.0,0.3202063739299774,1.0,1.0,0.0,1.0,-0.8096802234649658,0.8096795678138733,6.689650149382942e-07,0.5930686593055725,0.0,0.0,0.0,130.3867645263672,140.0,70.40250396728516,-0.0,209.88023376464844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.5427107810974121,0.1165894120931625,0.1091259643435478,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.380788117647171,0.050000000745058,0.036643773317337,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.5062975883483887,0.0965285450220108,0.0712058618664741,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.380788117647171,0.050000000745058,0.0523482486605644,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.4774633944034576,0.0812980011105537,0.3896662592887878,286.0038452148437,287.1499938964844,286.1481018066406,283.6871032714844,286.1429443359375,297.1016540527344,286.0118713378906,1.0,0.3202063739299774,1.0,1.0,0.0,1.0,-0.8096802234649658,0.8096795678138733,6.689650149382942e-07,0.5930686593055725,0.0,0.0,0.0,130.3867645263672,140.0,70.40250396728516,-0.0,209.88023376464844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.5435992479324341,0.1185223162174224,0.1109440848231315,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.3785322904586792,0.050000000745058,0.0367315001785755,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.5040826201438904,0.0964824557304382,0.0712503120303154,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.3785322904586792,0.050000000745058,0.0524735711514949,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.4736568331718445,0.0806627497076988,0.3872620761394501,286.0602111816406,287.25,286.2229309082031,283.6969909667969,286.2177429199219,297.101318359375,286.0693359375,1.0,0.3233455717563629,1.0,1.0,0.0,1.0,-0.8093307614326477,0.8093301057815552,6.685904736514203e-07,0.5928618907928467,0.0,0.0,0.0,133.55715942382812,143.0,81.67588806152344,-0.0,214.12831115722656,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.5435992479324341,0.1185223162174224,0.1109440848231315,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.3785322904586792,0.050000000745058,0.0367315001785755,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.5040826201438904,0.0964824557304382,0.0712503120303154,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.3785322904586792,0.050000000745058,0.0524735711514949,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.4736568331718445,0.0806627497076988,0.3872620761394501,286.0602111816406,287.25,286.2229309082031,283.6969909667969,286.2177429199219,297.101318359375,286.0693359375,1.0,0.3233455717563629,1.0,1.0,0.0,1.0,-0.8093307614326477,0.8093301057815552,6.685904736514203e-07,0.5928618907928467,0.0,0.0,0.0,133.55715942382812,143.0,81.67588806152344,-0.0,214.12831115722656,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.5441789627075195,0.1195441856980323,0.1119036674499511,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.3774526119232178,0.050000000745058,0.0367744341492652,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.5030853748321533,0.0964886769652366,0.0712933614850044,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.3774526119232178,0.050000000745058,0.0525349043309688,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.4717997908592224,0.0803862139582634,0.3862528800964355,286.09088134765625,287.25,286.260498046875,283.7025451660156,286.2553100585937,297.1015930175781,286.1004333496094,1.0,0.3248963952064514,1.0,1.0,0.0,1.0,-0.809469997882843,0.8094693422317505,6.687938025606854e-07,0.5930385589599609,0.0,0.0,0.0,135.1123504638672,143.0,85.896728515625,-0.0,216.3169860839844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.5448339581489563,0.1205995827913284,0.1128938421607017,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.3763992488384247,0.050000000745058,0.0368169359862804,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.502148449420929,0.0965116024017334,0.0713482946157455,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.3763992488384247,0.050000000745058,0.0525956191122531,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.4699557423591614,0.080132320523262,0.385349690914154,286.1228332519531,287.3500061035156,286.2981872558594,283.7085876464844,286.29296875,297.10211181640625,286.1327514648437,1.0,0.3264388144016266,1.0,1.0,3.7620000057358993e-06,1.0,-0.8097860217094421,0.8097853064537048,6.695132697132067e-07,0.5933732390403748,0.0,0.0,0.0,136.6538848876953,146.0,89.40750885009766,-0.0,218.5485382080078,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.5463376045227051,0.1228036135435104,0.1149590089917182,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.3743596076965332,0.050000000745058,0.0369010083377361,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.500428318977356,0.096601516008377,0.0714895129203796,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.3743596076965332,0.050000000745058,0.0527157261967659,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.4662680625915527,0.0796824917197227,0.3838135600090027,286.1898193359375,287.45001220703125,286.37384033203125,283.7221069335937,286.3686218261719,297.10357666015625,286.2002868652344,1.0,0.3295064866542816,1.0,1.0,1.1285999789834024e-05,1.0,-0.810878574848175,0.8108779191970825,6.715689551128889e-07,0.5944526791572571,0.0,0.0,0.0,139.70867919921875,149.0,94.80290222167967,-0.0,223.1389617919922,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.5463376045227051,0.1228036135435104,0.1149590089917182,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.3743596076965332,0.050000000745058,0.0369010083377361,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.500428318977356,0.096601516008377,0.0714895129203796,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.3743596076965332,0.050000000745058,0.0527157261967659,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.4662680625915527,0.0796824917197227,0.3838135600090027,286.1898193359375,287.45001220703125,286.37384033203125,283.7221069335937,286.3686218261719,297.10357666015625,286.2002868652344,1.0,0.3295064866542816,1.0,1.0,1.1285999789834024e-05,1.0,-0.810878574848175,0.8108779191970825,6.715689551128889e-07,0.5944526791572571,0.0,0.0,0.0,139.70867919921875,149.0,94.80290222167967,-0.0,223.1389617919922,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.5480601787567139,0.125122994184494,0.1171289533376693,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.3723960220813751,0.050000000745058,0.0369842611253261,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.498880386352539,0.0967430099844932,0.0716673657298088,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.3723960220813751,0.050000000745058,0.0528346560895442,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.4625373482704162,0.0792979821562767,0.3825807273387909,286.2599182128906,287.54998779296875,286.45001220703125,283.73779296875,286.4447631835937,297.10552978515625,286.270751953125,1.0,0.3325595557689667,1.0,1.0,1.881000025605317e-05,1.0,-0.8125020861625671,0.8125014305114746,6.742895379829861e-07,0.5959984064102173,0.0,0.0,0.0,142.73974609375,152.0,98.6426010131836,-0.0,227.8971710205078,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.5480601787567139,0.125122994184494,0.1171289533376693,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.3723960220813751,0.050000000745058,0.0369842611253261,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.498880386352539,0.0967430099844932,0.0716673657298088,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.3723960220813751,0.050000000745058,0.0528346560895442,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.4625373482704162,0.0792979821562767,0.3825807273387909,286.2599182128906,287.54998779296875,286.45001220703125,283.73779296875,286.4447631835937,297.10552978515625,286.270751953125,1.0,0.3325595557689667,1.0,1.0,1.881000025605317e-05,1.0,-0.8125020861625671,0.8125014305114746,6.742895379829861e-07,0.5959984064102173,0.0,0.0,0.0,142.73974609375,152.0,98.6426010131836,-0.0,227.8971710205078,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.5499650835990906,0.1275488138198852,0.1193953156471252,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32647705078125,0.3704976737499237,0.050000000745058,0.0370670147240161,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.4974763095378876,0.0969296470284462,0.0718771666288375,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32647705078125,0.3704976737499237,0.050000000745058,0.0529528819024562,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.4589606523513794,0.0789680555462837,0.3815997838973999,286.3323669433594,287.6499938964844,286.5265197753906,283.7543029785156,286.52264404296875,297.1077880859375,286.343505859375,1.0,0.3356039822101593,1.0,1.0,0.0493052490055561,1.0,-0.8145802021026611,0.8144575953483582,0.0001226156891789,0.5978360176086426,0.0,0.0,0.0,145.7582550048828,155.0,101.78181457519533,-0.0,232.8197631835937,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.5499650835990906,0.1275488138198852,0.1193953156471252,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32647705078125,0.3704976737499237,0.050000000745058,0.0370670147240161,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.4974763095378876,0.0969296470284462,0.0718771666288375,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32647705078125,0.3704976737499237,0.050000000745058,0.0529528819024562,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.4589606523513794,0.0789680555462837,0.3815997838973999,286.3323669433594,287.6499938964844,286.5265197753906,283.7543029785156,286.52264404296875,297.1077880859375,286.343505859375,1.0,0.3356039822101593,1.0,1.0,0.0493052490055561,1.0,-0.8145802021026611,0.8144575953483582,0.0001226156891789,0.5978360176086426,0.0,0.0,0.0,145.7582550048828,155.0,101.78181457519533,-0.0,232.8197631835937,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.552031934261322,0.1300803869962692,0.1217555254697799,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3686572909355163,0.050000000745058,0.0371494852006435,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.4962001144886017,0.0971604436635971,0.0721172168850898,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3686572909355163,0.050000000745058,0.0530706904828548,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.4556634128093719,0.0786883234977722,0.3808449208736419,286.4102478027344,287.75,286.603271484375,283.7701416015625,286.65118408203125,297.1102600097656,286.4238586425781,1.0,0.3386425673961639,1.0,1.0,0.0985916927456855,1.0,-0.8170777559280396,0.8121258616447449,0.0049519324675202,0.5953977108001709,0.0,0.0,0.0,148.7707061767578,158.0,117.29286193847656,-0.0,237.9083251953125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.552031934261322,0.1300803869962692,0.1217555254697799,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3686572909355163,0.050000000745058,0.0371494852006435,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.4962001144886017,0.0971604436635971,0.0721172168850898,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3686572909355163,0.050000000745058,0.0530706904828548,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.4556634128093719,0.0786883234977722,0.3808449208736419,286.4102478027344,287.75,286.603271484375,283.7701416015625,286.65118408203125,297.1102600097656,286.4238586425781,1.0,0.3386425673961639,1.0,1.0,0.0985916927456855,1.0,-0.8170777559280396,0.8121258616447449,0.0049519324675202,0.5953977108001709,0.0,0.0,0.0,148.7707061767578,158.0,117.29286193847656,-0.0,237.9083251953125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.5531322360038757,0.1314000189304351,0.122976578772068,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3677568137645721,0.050000000745058,0.0371906720101833,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620666503906,0.4956137835979461,0.0973013788461685,0.0722514763474464,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.3677568137645721,0.050000000745058,0.053129531443119,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599609375,0.4541208446025848,0.0785729065537452,0.3805612027645111,286.4635925292969,287.75,286.6417236328125,283.7778625488281,286.8197937011719,297.1116027832031,286.4839172363281,1.0,0.3401600420475006,1.0,1.0,0.1232349127531051,1.0,-0.818505048751831,0.8021978139877319,0.0163072701543569,0.5854498744010925,0.0,0.0,0.0,150.27566528320312,158.0,156.95150756835938,-0.0,240.5230712890625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494689941406,0.5543202757835388,0.1327936947345733,0.124246597290039,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.366872638463974,0.050000000745058,0.0372316651046276,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54547119140625,0.4950903356075287,0.0974837243556976,0.0724058374762535,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.366872638463974,0.050000000745058,0.0531880930066108,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.4526852369308471,0.0784915909171104,0.3803883790969848,286.54791259765625,287.8500061035156,286.68023681640625,283.7854309082031,287.0859375,297.1131896972656,286.5807189941406,1.0,0.3416783213615417,1.0,1.0,0.1483508497476577,1.0,-0.8201475739479065,0.7852886319160461,0.0348589494824409,0.5685258507728577,0.0,0.0,0.0,151.77467346191406,161.0,234.93765258789065,-0.0,243.21453857421875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.5572614669799805,0.1359644532203674,0.1270822286605835,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.3651826381683349,0.050000000745058,0.0373115874826908,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8097229003906,0.4944435954093933,0.0980835184454917,0.072851225733757,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.3651826381683349,0.050000000745058,0.0533022694289684,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.4504191875457763,0.078518345952034,0.3807471692562103,286.8131408691406,287.95001220703125,286.75738525390625,283.8001708984375,287.4934387207031,297.1178283691406,286.8542175292969,1.0,0.3447405695915222,1.0,1.0,0.1985827088356018,1.0,-0.8247893452644348,0.7642331719398499,0.0605561695992946,0.547152042388916,0.0,0.0,0.0,154.7150421142578,164.0,351.2787475585937,-0.0,249.06431579589844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.5572614669799805,0.1359644532203674,0.1270822286605835,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.3651826381683349,0.050000000745058,0.0373115874826908,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8097229003906,0.4944435954093933,0.0980835184454917,0.072851225733757,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.3651826381683349,0.050000000745058,0.0533022694289684,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.4504191875457763,0.078518345952034,0.3807471692562103,286.8131408691406,287.95001220703125,286.75738525390625,283.8001708984375,287.4934387207031,297.1178283691406,286.8542175292969,1.0,0.3447405695915222,1.0,1.0,0.1985827088356018,1.0,-0.8247893452644348,0.7642331719398499,0.0605561695992946,0.547152042388916,0.0,0.0,0.0,154.7150421142578,164.0,351.2787475585937,-0.0,249.06431579589844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.5609592795372009,0.1395868211984634,0.1303411424160003,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.363584041595459,0.050000000745058,0.0373891554772853,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.4943774342536926,0.0989756360650062,0.0735075920820236,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.363584041595459,0.050000000745058,0.0534130781888961,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.4490492045879364,0.0787963569164276,0.3822448253631592,287.1067199707031,288.04998779296875,286.8346862792969,283.814453125,287.9235534667969,297.1243896484375,287.1549377441406,1.0,0.3478647768497467,1.0,1.0,0.248814582824707,1.0,-0.831551194190979,0.7410253286361694,0.0905258581042289,0.5232518911361694,0.0,0.0,0.0,157.59234619140625,167.0,423.708251953125,-0.0,255.6942749023437,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.5609592795372009,0.1395868211984634,0.1303411424160003,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.363584041595459,0.050000000745058,0.0373891554772853,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.4943774342536926,0.0989756360650062,0.0735075920820236,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.363584041595459,0.050000000745058,0.0534130781888961,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.4490492045879364,0.0787963569164276,0.3822448253631592,287.1067199707031,288.04998779296875,286.8346862792969,283.814453125,287.9235534667969,297.1243896484375,287.1549377441406,1.0,0.3478647768497467,1.0,1.0,0.248814582824707,1.0,-0.831551194190979,0.7410253286361694,0.0905258581042289,0.5232518911361694,0.0,0.0,0.0,157.59234619140625,167.0,423.708251953125,-0.0,255.6942749023437,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.457275390625,0.5653939843177795,0.1437558382749557,0.1340511739253997,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245910644531,0.3620613813400268,0.050000000745058,0.0374648906290531,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44921875,0.4948280751705169,0.1001582443714141,0.074360005557537,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245910644531,0.3620613813400268,0.050000000745058,0.0535212717950344,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44244384765625,0.4484972059726715,0.0793268010020256,0.3848393261432647,287.4534912109375,288.1499938964844,286.9121398925781,283.828369140625,288.3529968261719,297.13262939453125,287.50653076171875,1.0,0.3510697185993194,1.0,1.0,0.2868005335330963,1.0,-0.8403998017311096,0.7195934653282166,0.1208063289523124,0.5007207989692688,0.0,0.0,0.0,160.42620849609375,170.0,484.6836853027344,-0.0,263.162353515625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.457275390625,0.5653939843177795,0.1437558382749557,0.1340511739253997,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245910644531,0.3620613813400268,0.050000000745058,0.0374648906290531,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44921875,0.4948280751705169,0.1001582443714141,0.074360005557537,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245910644531,0.3620613813400268,0.050000000745058,0.0535212717950344,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44244384765625,0.4484972059726715,0.0793268010020256,0.3848393261432647,287.4534912109375,288.1499938964844,286.9121398925781,283.828369140625,288.3529968261719,297.13262939453125,287.50653076171875,1.0,0.3510697185993194,1.0,1.0,0.2868005335330963,1.0,-0.8403998017311096,0.7195934653282166,0.1208063289523124,0.5007207989692688,0.0,0.0,0.0,160.42620849609375,170.0,484.6836853027344,-0.0,263.162353515625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.570557177066803,0.1484483927488327,0.1382497400045395,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.3606059551239013,0.050000000745058,0.0375390537083148,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.495793730020523,0.1016342937946319,0.0754169896245002,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.3606059551239013,0.050000000745058,0.0536272190511226,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.4487679898738861,0.0801181197166442,0.3885909914970398,287.83673095703125,288.25,286.9896850585937,283.8419494628906,288.8333435058594,297.14239501953125,287.8958740234375,1.0,0.3543730080127716,1.0,1.0,0.3247864842414856,1.0,-0.8514637351036072,0.6942273378372192,0.1572364121675491,0.4738242328166961,0.0,0.0,0.0,163.2263946533203,173.0,543.1963500976562,-0.0,271.5758972167969,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.570557177066803,0.1484483927488327,0.1382497400045395,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.3606059551239013,0.050000000745058,0.0375390537083148,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.495793730020523,0.1016342937946319,0.0754169896245002,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.3606059551239013,0.050000000745058,0.0536272190511226,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.4487679898738861,0.0801181197166442,0.3885909914970398,287.83673095703125,288.25,286.9896850585937,283.8419494628906,288.8333435058594,297.14239501953125,287.8958740234375,1.0,0.3543730080127716,1.0,1.0,0.3247864842414856,1.0,-0.8514637351036072,0.6942273378372192,0.1572364121675491,0.4738242328166961,0.0,0.0,0.0,163.2263946533203,173.0,543.1963500976562,-0.0,271.5758972167969,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516967773437,0.5733575224876404,0.1509822160005569,0.1405152976512909,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118713378906,0.3599008917808532,0.050000000745058,0.0375756211578846,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04168701171875,0.4964663386344909,0.1024880036711692,0.0760236904025077,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118713378906,0.3599008917808532,0.050000000745058,0.053679458796978,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.4492128193378448,0.0806171670556068,0.3909163177013397,288.046630859375,288.25,287.02850341796875,283.8486633300781,289.0926513671875,297.1478576660156,288.10888671875,1.0,0.3560651540756225,1.0,1.0,0.343779444694519,1.0,-0.857826828956604,0.6801186800003052,0.1777081489562988,0.4587802290916443,0.0,0.0,0.0,164.61685180664062,173.0,574.9656982421875,-0.0,276.1576843261719,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689819335937,0.5763004422187805,0.1536441594362259,0.1428948640823364,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.228515625,0.3592137098312378,0.050000000745058,0.0376116782426834,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.4972740113735199,0.1034228503704071,0.0766858756542205,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.228515625,0.3592137098312378,0.050000000745058,0.0537309683859348,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.4498771429061889,0.0811886042356491,0.3935588300228119,288.2638244628906,288.3500061035156,287.0673522949219,283.85528564453125,289.2231140136719,297.1555480957031,288.3223571777344,1.0,0.3577874898910522,1.0,1.0,0.3488223552703857,1.0,-0.8647722005844116,0.6791028380393982,0.1856693178415298,0.4566479325294494,0.0,0.0,0.0,165.9975128173828,176.0,571.0228271484375,-0.0,281.0110778808594,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.627685546875,0.5823957920074463,0.1591711193323135,0.1479032933712005,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.3578685522079468,0.050000000745058,0.0376834720373153,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.4991761744022369,0.1054327487945556,0.0781386792659759,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.3578685522079468,0.050000000745058,0.0538335293531417,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6134948730469,0.4517155587673187,0.0824746862053871,0.3996289372444153,288.6234741210937,288.45001220703125,287.14508056640625,283.86846923828125,289.4224548339844,297.18133544921875,288.6689453125,1.0,0.3613189458847046,1.0,1.0,0.3589081764221191,1.0,-0.8800578713417053,0.6794859170913696,0.2005719542503357,0.454485148191452,0.0,0.0,0.0,168.76390075683594,179.0,491.1999816894531,-0.0,291.4512023925781,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.627685546875,0.5823957920074463,0.1591711193323135,0.1479032933712005,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.3578685522079468,0.050000000745058,0.0376834720373153,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.4991761744022369,0.1054327487945556,0.0781386792659759,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.3578685522079468,0.050000000745058,0.0538335293531417,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6134948730469,0.4517155587673187,0.0824746862053871,0.3996289372444153,288.6234741210937,288.45001220703125,287.14508056640625,283.86846923828125,289.4224548339844,297.18133544921875,288.6689453125,1.0,0.3613189458847046,1.0,1.0,0.3589081764221191,1.0,-0.8800578713417053,0.6794859170913696,0.2005719542503357,0.454485148191452,0.0,0.0,0.0,168.76390075683594,179.0,491.1999816894531,-0.0,291.4512023925781,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356689453125,0.58836829662323,0.1648049652576446,0.1530352383852005,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.3565324544906616,0.050000000745058,0.037756435573101,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9285583496094,0.5011851787567139,0.1075110211968422,0.0796578824520111,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.3565324544906616,0.050000000745058,0.053937766700983,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9229431152344,0.4538452625274658,0.0838525295257568,0.4062204360961914,288.9317626953125,288.54998779296875,287.22283935546875,283.88153076171875,289.622802734375,297.2064208984375,288.97174072265625,1.0,0.3649387061595917,1.0,1.0,0.3689939975738525,1.0,-0.8962016105651855,0.67989182472229,0.2163098007440567,0.4521535634994507,0.0,0.0,0.0,171.58419799804688,182.0,428.656494140625,-0.0,302.5550537109375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356689453125,0.58836829662323,0.1648049652576446,0.1530352383852005,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.3565324544906616,0.050000000745058,0.037756435573101,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9285583496094,0.5011851787567139,0.1075110211968422,0.0796578824520111,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.3565324544906616,0.050000000745058,0.053937766700983,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9229431152344,0.4538452625274658,0.0838525295257568,0.4062204360961914,288.9317626953125,288.54998779296875,287.22283935546875,283.88153076171875,289.622802734375,297.2064208984375,288.97174072265625,1.0,0.3649387061595917,1.0,1.0,0.3689939975738525,1.0,-0.8962016105651855,0.67989182472229,0.2163098007440567,0.4521535634994507,0.0,0.0,0.0,171.58419799804688,182.0,428.656494140625,-0.0,302.5550537109375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641540527344,0.5941255688667297,0.1704774051904678,0.1582352370023727,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.3552071154117584,0.050000000745058,0.0378305092453956,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.160400390625,0.5032070875167847,0.1095979213714599,0.0812011510133743,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.3552071154117584,0.050000000745058,0.0540435835719108,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15740966796875,0.4560890197753906,0.0852627083659172,0.4130590260028839,289.1620483398437,288.6499938964844,287.3006286621094,283.89459228515625,289.53570556640625,297.23028564453125,289.18115234375,1.0,0.368621289730072,1.0,1.0,0.353506326675415,1.0,-0.9127564430236816,0.7081840634346008,0.2045723795890808,0.477496862411499,0.0,0.0,0.0,174.45639038085938,185.0,281.67059326171875,-0.0,314.16680908203125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641540527344,0.5941255688667297,0.1704774051904678,0.1582352370023727,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.3552071154117584,0.050000000745058,0.0378305092453956,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.160400390625,0.5032070875167847,0.1095979213714599,0.0812011510133743,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.3552071154117584,0.050000000745058,0.0540435835719108,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15740966796875,0.4560890197753906,0.0852627083659172,0.4130590260028839,289.1620483398437,288.6499938964844,287.3006286621094,283.89459228515625,289.53570556640625,297.23028564453125,289.18115234375,1.0,0.368621289730072,1.0,1.0,0.353506326675415,1.0,-0.9127564430236816,0.7081840634346008,0.2045723795890808,0.477496862411499,0.0,0.0,0.0,174.45639038085938,185.0,281.67059326171875,-0.0,314.16680908203125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
