time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26190185546875,0.5992763638496399,0.1758620738983154,0.1632506102323532,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.3538600206375122,0.050000000745058,0.037907600402832,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.5049322843551636,0.1114876568317413,0.0826461389660835,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.3538600206375122,0.050000000745058,0.0541537180542945,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2590637207031,0.4579923152923584,0.0865395441651344,0.4195128381252289,289.260986328125,288.75,287.3783874511719,283.9076843261719,289.42449951171875,297.25048828125,289.268798828125,1.0,0.3723174631595611,1.0,1.0,0.3380186855792999,1.0,-0.928520917892456,0.7369076013565063,0.1916133165359497,0.5034481287002563,0.0,0.0,0.0,177.43255615234375,188.0,139.46835327148438,-0.0,325.836181640625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26190185546875,0.5992763638496399,0.1758620738983154,0.1632506102323532,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.3538600206375122,0.050000000745058,0.037907600402832,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.5049322843551636,0.1114876568317413,0.0826461389660835,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.3538600206375122,0.050000000745058,0.0541537180542945,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2590637207031,0.4579923152923584,0.0865395441651344,0.4195128381252289,289.260986328125,288.75,287.3783874511719,283.9076843261719,289.42449951171875,297.25048828125,289.268798828125,1.0,0.3723174631595611,1.0,1.0,0.3380186855792999,1.0,-0.928520917892456,0.7369076013565063,0.1916133165359497,0.5034481287002563,0.0,0.0,0.0,177.43255615234375,188.0,139.46835327148438,-0.0,325.836181640625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840576171875,0.6015738844871521,0.1784253865480423,0.1656428873538971,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802124023437,0.3531759977340698,0.050000000745058,0.0379474721848964,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.283203125,0.5056190490722656,0.1123348847031593,0.0833035409450531,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802124023437,0.3531759977340698,0.050000000745058,0.0542106740176677,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.28253173828125,0.4587081968784332,0.0871022120118141,0.4224286377429962,289.2835693359375,288.75,287.4172668457031,283.9142761230469,289.37139892578125,297.2590637207031,289.28741455078125,1.0,0.3741523921489715,1.0,1.0,0.3302748501300812,1.0,-0.9358177185058594,0.7508121132850647,0.1850056201219558,0.5161008238792419,0.0,0.0,0.0,178.96307373046875,188.0,86.1349868774414,-0.0,331.56219482421875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2910461425781,0.6037079095840454,0.180908977985382,0.1679627448320388,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904663085937,0.3524886965751648,0.050000000745058,0.0379880368709564,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2910461425781,0.5061913728713989,0.1131176203489303,0.0839164033532142,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904663085937,0.3524886965751648,0.050000000745058,0.0542686246335506,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2909851074219,0.4592592716217041,0.0876111984252929,0.4251129627227783,289.29107666015625,288.8500061035156,287.4561462402344,283.9209289550781,289.285888671875,297.26678466796875,289.2899169921875,1.0,0.3759719133377075,1.0,1.0,0.3187693655490875,1.0,-0.9426987767219543,0.768115758895874,0.1745830029249191,0.5322319865226746,0.0,0.0,0.0,180.5154724121093,191.0,32.94260025024414,-0.0,337.1895751953125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24713134765625,0.6074956059455872,0.1855981349945068,0.1723688095808029,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2535705566406,0.3511064052581787,0.050000000745058,0.0380711965262889,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.5069777965545654,0.1144661679863929,0.0849989429116249,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2535705566406,0.3511064052581787,0.050000000745058,0.0543874241411685,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.4598259627819061,0.0884441435337066,0.429705262184143,289.2481384277344,288.95001220703125,287.5338439941406,283.93438720703125,289.11328125,297.2795104980469,289.2391662597656,1.0,0.3795457184314728,1.0,1.0,0.2957583963871002,1.0,-0.9550839066505432,0.8014059066772461,0.1536779999732971,0.5634958744049072,0.0,0.0,0.0,183.67984008789065,194.0,-61.42777633666992,-0.0,348.0516357421875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24713134765625,0.6074956059455872,0.1855981349945068,0.1723688095808029,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2535705566406,0.3511064052581787,0.050000000745058,0.0380711965262889,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.5069777965545654,0.1144661679863929,0.0849989429116249,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2535705566406,0.3511064052581787,0.050000000745058,0.0543874241411685,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.4598259627819061,0.0884441435337066,0.429705262184143,289.2481384277344,288.95001220703125,287.5338439941406,283.93438720703125,289.11328125,297.2795104980469,289.2391662597656,1.0,0.3795457184314728,1.0,1.0,0.2957583963871002,1.0,-0.9550839066505432,0.8014059066772461,0.1536779999732971,0.5634958744049072,0.0,0.0,0.0,183.67984008789065,194.0,-61.42777633666992,-0.0,348.0516357421875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.610679030418396,0.1899304538965225,0.176447331905365,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.3497219085693359,0.050000000745058,0.0381566733121871,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16485595703125,0.5072820782661438,0.1155293732881546,0.0858808010816574,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.3497219085693359,0.050000000745058,0.0545095317065715,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665954589844,0.4596468508243561,0.0890230312943458,0.4331684410572052,289.16387939453125,289.04998779296875,287.6114501953125,283.9481811523437,288.9615783691406,297.2890319824219,289.1515808105469,1.0,0.3830071091651916,1.0,1.0,0.2727474272251129,1.0,-0.9654878973960876,0.8317552804946899,0.1337326318025589,0.5922822952270508,0.0,0.0,0.0,186.9073181152344,197.0,-116.93828582763672,-0.0,358.2550048828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.610679030418396,0.1899304538965225,0.176447331905365,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.3497219085693359,0.050000000745058,0.0381566733121871,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16485595703125,0.5072820782661438,0.1155293732881546,0.0858808010816574,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.3497219085693359,0.050000000745058,0.0545095317065715,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665954589844,0.4596468508243561,0.0890230312943458,0.4331684410572052,289.16387939453125,289.04998779296875,287.6114501953125,283.9481811523437,288.9615783691406,297.2890319824219,289.1515808105469,1.0,0.3830071091651916,1.0,1.0,0.2727474272251129,1.0,-0.9654878973960876,0.8317552804946899,0.1337326318025589,0.5922822952270508,0.0,0.0,0.0,186.9073181152344,197.0,-116.93828582763672,-0.0,358.2550048828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.6133957505226135,0.1940212398767471,0.1802737116813659,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888366699219,0.3483516871929168,0.050000000745058,0.0382435172796249,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0841979980469,0.5072057247161865,0.1163746491074562,0.086594820022583,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888366699219,0.3483516871929168,0.050000000745058,0.0546335950493812,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08526611328125,0.4588373303413391,0.0893903598189354,0.4356171786785126,289.0836486816406,289.1499938964844,287.68896484375,283.9623413085937,288.9501953125,297.29656982421875,289.0770263671875,1.0,0.3863421380519867,1.0,1.0,0.264834463596344,1.0,-0.9741747975349426,0.8464217185974121,0.1277531087398529,0.6058413982391357,0.0,0.0,0.0,190.1630859375,200.0,-98.82447052001952,-0.0,367.8135070800781,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.6133957505226135,0.1940212398767471,0.1802737116813659,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888366699219,0.3483516871929168,0.050000000745058,0.0382435172796249,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0841979980469,0.5072057247161865,0.1163746491074562,0.086594820022583,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888366699219,0.3483516871929168,0.050000000745058,0.0546335950493812,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08526611328125,0.4588373303413391,0.0893903598189354,0.4356171786785126,289.0836486816406,289.1499938964844,287.68896484375,283.9623413085937,288.9501953125,297.29656982421875,289.0770263671875,1.0,0.3863421380519867,1.0,1.0,0.264834463596344,1.0,-0.9741747975349426,0.8464217185974121,0.1277531087398529,0.6058413982391357,0.0,0.0,0.0,190.1630859375,200.0,-98.82447052001952,-0.0,367.8135070800781,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0397644042969,0.6159220933914185,0.198100596666336,0.1840423792600631,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.3470266759395599,0.050000000745058,0.0383297130465507,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406799316406,0.5069928169250488,0.1171473562717437,0.0872328206896781,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.3470266759395599,0.050000000745058,0.0547567307949066,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0413818359375,0.4577227234840393,0.0896549820899963,0.4374759793281555,289.04034423828125,289.25,287.766357421875,283.9769897460937,288.9541931152344,297.3043212890625,289.0360717773437,1.0,0.3895662724971771,1.0,1.0,0.2569214701652527,1.0,-0.98199063539505,0.8598012328147888,0.1221894323825836,0.618287980556488,0.0,0.0,0.0,193.3858642578125,203.0,-65.87071228027344,-0.0,377.0079345703125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0397644042969,0.6159220933914185,0.198100596666336,0.1840423792600631,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.3470266759395599,0.050000000745058,0.0383297130465507,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406799316406,0.5069928169250488,0.1171473562717437,0.0872328206896781,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.3470266759395599,0.050000000745058,0.0547567307949066,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0413818359375,0.4577227234840393,0.0896549820899963,0.4374759793281555,289.04034423828125,289.25,287.766357421875,283.9769897460937,288.9541931152344,297.3043212890625,289.0360717773437,1.0,0.3895662724971771,1.0,1.0,0.2569214701652527,1.0,-0.98199063539505,0.8598012328147888,0.1221894323825836,0.618287980556488,0.0,0.0,0.0,193.3858642578125,203.0,-65.87071228027344,-0.0,377.0079345703125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.6171644330024719,0.2001551985740661,0.1859375983476638,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0273742675781,0.3463842570781708,0.050000000745058,0.0383723154664039,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250549316406,0.5068850517272949,0.1175272017717361,0.0875440165400505,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0273742675781,0.3463842570781708,0.050000000745058,0.0548175908625125,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256042480469,0.4571279287338257,0.0897683799266815,0.4382978081703186,289.0247802734375,289.25,287.80499267578125,283.9845275878906,288.95733642578125,297.3084411621094,289.0214233398437,1.0,0.3911455571651459,1.0,1.0,0.2529650032520294,1.0,-0.9857713580131532,0.8663342595100403,0.1194371506571769,0.6243656873703003,0.0,0.0,0.0,194.97781372070312,203.0,-52.51109313964844,-0.0,381.5491027832031,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0152282714844,0.6183964014053345,0.2022233456373214,0.187842458486557,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.34575355052948,0.050000000745058,0.0384146720170974,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.015380859375,0.5067830681800842,0.1179079040884971,0.0878539606928825,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.34575355052948,0.050000000745058,0.0548781007528305,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0155639648437,0.456523597240448,0.0898751020431518,0.4390771687030792,289.01531982421875,289.3500061035156,287.8435974121094,283.9922180175781,289.0136413574219,297.3127746582031,289.0155944824219,1.0,0.3927063345909118,1.0,1.0,0.2567481100559234,1.0,-0.989510416984558,0.8665800094604492,0.1229304000735282,0.6241797804832458,0.0,0.0,0.0,196.55918884277344,206.0,-25.532455444335938,-0.0,386.0731506347656,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0505676269531,0.6209187507629395,0.2065145969390869,0.1917492747306823,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.344535231590271,0.050000000745058,0.0384980179369449,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.049072265625,0.5066750645637512,0.1187381669878959,0.0885023176670074,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.344535231590271,0.050000000745058,0.0549971684813499,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0480651855469,0.4554029703140259,0.0901211127638816,0.4406795799732208,289.04962158203125,289.45001220703125,287.920654296875,284.00811767578125,289.1502380371094,297.3229064941406,289.05682373046875,1.0,0.3957891166210174,1.0,1.0,0.2643143534660339,1.0,-0.9971866607666016,0.8661095499992371,0.1310771107673645,0.6227360963821411,0.0,0.0,0.0,199.6739501953125,209.0,46.229610443115234,-0.0,395.21484375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0505676269531,0.6209187507629395,0.2065145969390869,0.1917492747306823,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.344535231590271,0.050000000745058,0.0384980179369449,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.049072265625,0.5066750645637512,0.1187381669878959,0.0885023176670074,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.344535231590271,0.050000000745058,0.0549971684813499,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0480651855469,0.4554029703140259,0.0901211127638816,0.4406795799732208,289.04962158203125,289.45001220703125,287.920654296875,284.00811767578125,289.1502380371094,297.3229064941406,289.05682373046875,1.0,0.3957891166210174,1.0,1.0,0.2643143534660339,1.0,-0.9971866607666016,0.8661095499992371,0.1310771107673645,0.6227360963821411,0.0,0.0,0.0,199.6739501953125,209.0,46.229610443115234,-0.0,395.21484375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231689453125,0.6236316561698914,0.2110750675201416,0.1958866268396377,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145324707031,0.3433782458305359,0.050000000745058,0.03857908770442,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1208801269531,0.5068120956420898,0.1197134628891944,0.0892423018813133,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145324707031,0.3433782458305359,0.050000000745058,0.0551129840314388,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192932128906,0.4545820355415344,0.0904619470238685,0.442640095949173,289.1217041015625,289.54998779296875,287.9975280761719,284.0247802734375,289.2887878417969,297.3356018066406,289.1322631835937,1.0,0.3988523781299591,1.0,1.0,0.271880567073822,1.0,-1.0056713819503784,0.8659295439720154,0.139741837978363,0.6212763786315918,0.0,0.0,0.0,202.71484375,212.0,97.4641342163086,-0.0,404.75,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231689453125,0.6236316561698914,0.2110750675201416,0.1958866268396377,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145324707031,0.3433782458305359,0.050000000745058,0.03857908770442,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1208801269531,0.5068120956420898,0.1197134628891944,0.0892423018813133,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145324707031,0.3433782458305359,0.050000000745058,0.0551129840314388,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192932128906,0.4545820355415344,0.0904619470238685,0.442640095949173,289.1217041015625,289.54998779296875,287.9975280761719,284.0247802734375,289.2887878417969,297.3356018066406,289.1322631835937,1.0,0.3988523781299591,1.0,1.0,0.271880567073822,1.0,-1.0056713819503784,0.8659295439720154,0.139741837978363,0.6212763786315918,0.0,0.0,0.0,202.71484375,212.0,97.4641342163086,-0.0,404.75,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2337951660156,0.6265255212783813,0.2159056067466735,0.2002567946910858,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198486328125,0.3422720432281494,0.050000000745058,0.0386584214866161,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300720214844,0.507205605506897,0.1208466961979866,0.0900869518518447,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198486328125,0.3422720432281494,0.050000000745058,0.0552263185381889,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.4541104137897491,0.0909193009138107,0.4450826942920685,289.2313842773437,289.6499938964844,288.0741882324219,284.04229736328125,289.499267578125,297.35064697265625,289.2483215332031,1.0,0.401922732591629,1.0,1.0,0.2877287566661834,1.0,-1.0151338577270508,0.8580236434936523,0.1571102142333984,0.611758291721344,0.0,0.0,0.0,205.7014617919922,215.0,159.64097595214844,-0.0,414.81298828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2337951660156,0.6265255212783813,0.2159056067466735,0.2002567946910858,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198486328125,0.3422720432281494,0.050000000745058,0.0386584214866161,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300720214844,0.507205605506897,0.1208466961979866,0.0900869518518447,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198486328125,0.3422720432281494,0.050000000745058,0.0552263185381889,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.4541104137897491,0.0909193009138107,0.4450826942920685,289.2313842773437,289.6499938964844,288.0741882324219,284.04229736328125,289.499267578125,297.35064697265625,289.2483215332031,1.0,0.401922732591629,1.0,1.0,0.2877287566661834,1.0,-1.0151338577270508,0.8580236434936523,0.1571102142333984,0.611758291721344,0.0,0.0,0.0,205.7014617919922,215.0,159.64097595214844,-0.0,414.81298828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3900451660156,0.6296711564064026,0.2210947871208191,0.204927459359169,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3722839355469,0.341216504573822,0.050000000745058,0.0387358367443084,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3853759765625,0.5079166293144226,0.1221890375018119,0.0910670235753059,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3722839355469,0.341216504573822,0.050000000745058,0.055336907505989,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.4540858566761017,0.0915377587080001,0.4481861591339111,289.3869934082031,289.75,288.15057373046875,284.0607604980469,289.7244873046875,297.3686828613281,289.4076538085937,1.0,0.4050268530845642,1.0,1.0,0.3035769462585449,1.0,-1.025905966758728,0.8495436310768127,0.1763622909784317,0.6011961698532104,0.0,0.0,0.0,208.6324615478516,218.0,214.3723602294922,-0.0,425.6053771972656,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3900451660156,0.6296711564064026,0.2210947871208191,0.204927459359169,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3722839355469,0.341216504573822,0.050000000745058,0.0387358367443084,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3853759765625,0.5079166293144226,0.1221890375018119,0.0910670235753059,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3722839355469,0.341216504573822,0.050000000745058,0.055336907505989,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.4540858566761017,0.0915377587080001,0.4481861591339111,289.3869934082031,289.75,288.15057373046875,284.0607604980469,289.7244873046875,297.3686828613281,289.4076538085937,1.0,0.4050268530845642,1.0,1.0,0.3035769462585449,1.0,-1.025905966758728,0.8495436310768127,0.1763622909784317,0.6011961698532104,0.0,0.0,0.0,208.6324615478516,218.0,214.3723602294922,-0.0,425.6053771972656,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4792175292969,0.6313475966453552,0.2238261401653289,0.2073853760957718,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4599914550781,0.3407062590122223,0.050000000745058,0.038773875683546,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.508401095867157,0.1229428276419639,0.0916139855980873,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4599914550781,0.3407062590122223,0.050000000745058,0.055391252040863,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4706420898437,0.4542600512504577,0.0919131562113761,0.4500264227390289,289.4759216308594,289.75,288.18865966796875,284.0704040527344,289.8399658203125,297.3787841796875,289.4980163574219,1.0,0.4065990746021271,1.0,1.0,0.3115010559558868,1.0,-1.0318514108657837,0.8452362418174744,0.1866151690483093,0.5956504344940186,0.0,0.0,0.0,210.0798492431641,218.0,236.06134033203125,-0.0,431.32666015625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731811523437,0.6330898404121399,0.2266441732645034,0.2099219262599945,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5531311035156,0.3402066528797149,0.050000000745058,0.0388115234673023,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5679931640625,0.5089684128761292,0.1237499117851257,0.0921982675790786,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5531311035156,0.3402066528797149,0.050000000745058,0.0554450303316116,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643005371094,0.4545570313930511,0.0923323780298233,0.4520615041255951,289.5697631835937,289.8500061035156,288.2267150878906,284.0802917480469,289.9375305175781,297.3895263671875,289.5919494628906,1.0,0.4081875681877136,1.0,1.0,0.3171337842941284,1.0,-1.0381685495376587,0.8433943390846252,0.1947742849588394,0.5924273133277893,0.0,0.0,0.0,211.5176544189453,221.0,248.72482299804688,-0.0,437.2761840820313,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.6367359757423401,0.2324875742197036,0.2151983827352523,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.3392319679260254,0.050000000745058,0.0388861298561096,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.75323486328125,0.510316014289856,0.1254969835281372,0.0934667959809303,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.3392319679260254,0.050000000745058,0.0555516146123409,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74957275390625,0.4554789066314697,0.0932850465178489,0.456673264503479,289.75494384765625,289.95001220703125,288.3025207519531,284.1010131835937,290.12677001953125,297.4124450683594,289.77685546875,1.0,0.411416620016098,1.0,1.0,0.3283992409706116,1.0,-1.0518149137496948,0.8402482271194458,0.2115666568279266,0.5861538052558899,0.0,0.0,0.0,214.38006591796875,224.0,257.3035583496094,-0.0,449.8468017578125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.6367359757423401,0.2324875742197036,0.2151983827352523,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.3392319679260254,0.050000000745058,0.0388861298561096,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.75323486328125,0.510316014289856,0.1254969835281372,0.0934667959809303,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.3392319679260254,0.050000000745058,0.0555516146123409,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74957275390625,0.4554789066314697,0.0932850465178489,0.456673264503479,289.75494384765625,289.95001220703125,288.3025207519531,284.1010131835937,290.12677001953125,297.4124450683594,289.77685546875,1.0,0.411416620016098,1.0,1.0,0.3283992409706116,1.0,-1.0518149137496948,0.8402482271194458,0.2115666568279266,0.5861538052558899,0.0,0.0,0.0,214.38006591796875,224.0,257.3035583496094,-0.0,449.8468017578125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9474792480469,0.6405454874038696,0.2385697662830352,0.2206937372684478,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269104003906,0.3382819294929504,0.050000000745058,0.0389603748917579,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.5118839740753174,0.1273930072784423,0.0948434323072433,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269104003906,0.3382819294929504,0.050000000745058,0.0556576773524284,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384765625,0.4567537009716034,0.0943681076169014,0.4618915915489197,289.9439392089844,290.04998779296875,288.3780517578125,284.1229858398437,290.3182373046875,297.43670654296875,289.966064453125,1.0,0.4147132039070129,1.0,1.0,0.3396647274494171,1.0,-1.0665804147720337,0.8371951580047607,0.2293852269649505,0.579561710357666,0.0,0.0,0.0,217.24249267578125,227.0,263.1908569335937,-0.0,463.2476501464844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9474792480469,0.6405454874038696,0.2385697662830352,0.2206937372684478,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269104003906,0.3382819294929504,0.050000000745058,0.0389603748917579,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.5118839740753174,0.1273930072784423,0.0948434323072433,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269104003906,0.3382819294929504,0.050000000745058,0.0556576773524284,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384765625,0.4567537009716034,0.0943681076169014,0.4618915915489197,289.9439392089844,290.04998779296875,288.3780517578125,284.1229858398437,290.3182373046875,297.43670654296875,289.966064453125,1.0,0.4147132039070129,1.0,1.0,0.3396647274494171,1.0,-1.0665804147720337,0.8371951580047607,0.2293852269649505,0.579561710357666,0.0,0.0,0.0,217.24249267578125,227.0,263.1908569335937,-0.0,463.2476501464844,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.6445022821426392,0.2448541522026062,0.2263859510421753,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1057434082031,0.3373542428016662,0.050000000745058,0.039034366607666,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1188049316406,0.5136372447013855,0.1294122338294983,0.0963132157921791,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1057434082031,0.3373542428016662,0.050000000745058,0.0557633787393569,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156921386719,0.4583265781402588,0.0955601632595062,0.4676340520381927,290.1202087402344,290.1499938964844,288.4532165527344,284.1463317871094,290.43487548828125,297.4620056152344,290.1379699707031,1.0,0.4180747866630554,1.0,1.0,0.3432475328445434,1.0,-1.082322359085083,0.8438135385513306,0.238508865237236,0.5822566151618958,0.0,0.0,0.0,220.1101531982422,230.0,236.935287475586,-0.0,477.44769287109375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.6445022821426392,0.2448541522026062,0.2263859510421753,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1057434082031,0.3373542428016662,0.050000000745058,0.039034366607666,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1188049316406,0.5136372447013855,0.1294122338294983,0.0963132157921791,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1057434082031,0.3373542428016662,0.050000000745058,0.0557633787393569,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156921386719,0.4583265781402588,0.0955601632595062,0.4676340520381927,290.1202087402344,290.1499938964844,288.4532165527344,284.1463317871094,290.43487548828125,297.4620056152344,290.1379699707031,1.0,0.4180747866630554,1.0,1.0,0.3432475328445434,1.0,-1.082322359085083,0.8438135385513306,0.238508865237236,0.5822566151618958,0.0,0.0,0.0,220.1101531982422,230.0,236.935287475586,-0.0,477.44769287109375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709045410156,0.648490309715271,0.2512041926383972,0.2321635633707046,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.336436927318573,0.050000000745058,0.039109032601118,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670288085937,0.5154613852500916,0.1314769238233566,0.0978284031152725,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.336436927318573,0.050000000745058,0.0558700487017631,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.4600409865379333,0.0968011394143104,0.4736682176589966,290.26824951171875,290.25,288.52801513671875,284.1711730957031,290.5440368652344,297.48699951171875,290.2840576171875,1.0,0.4214859008789062,1.0,1.0,0.3468303084373474,1.0,-1.098574161529541,0.8509374260902405,0.2476366907358169,0.5852750539779663,0.0,0.0,0.0,223.0103759765625,233.0,208.5856475830078,-0.0,492.2522583007813,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709045410156,0.648490309715271,0.2512041926383972,0.2321635633707046,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.336436927318573,0.050000000745058,0.039109032601118,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670288085937,0.5154613852500916,0.1314769238233566,0.0978284031152725,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.336436927318573,0.050000000745058,0.0558700487017631,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.4600409865379333,0.0968011394143104,0.4736682176589966,290.26824951171875,290.25,288.52801513671875,284.1711730957031,290.5440368652344,297.48699951171875,290.2840576171875,1.0,0.4214859008789062,1.0,1.0,0.3468303084373474,1.0,-1.098574161529541,0.8509374260902405,0.2476366907358169,0.5852750539779663,0.0,0.0,0.0,223.0103759765625,233.0,208.5856475830078,-0.0,492.2522583007813,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397521972656,0.650481104850769,0.254398763179779,0.2350690811872482,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3248291015625,0.3359813094139099,0.050000000745058,0.0391466915607452,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.51637864112854,0.1325179934501648,0.0985932052135467,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3248291015625,0.3359813094139099,0.050000000745058,0.0559238418936729,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.4609165787696838,0.097430907189846,0.4767370820045471,290.3372497558594,290.25,288.5652770996094,284.1841735839844,290.598388671875,297.4993896484375,290.352294921875,1.0,0.4232041239738464,1.0,1.0,0.3486217260360718,1.0,-1.1067920923233032,0.854496955871582,0.2522950768470764,0.5867538452148438,0.0,0.0,0.0,224.47422790527344,233.0,197.95974731445312,-0.0,499.83203125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035339355469,0.6524726152420044,0.2576059103012085,0.2379869520664215,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901672363281,0.3355289995670318,0.050000000745058,0.0391844548285007,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003295898437,0.5172987580299377,0.1335632652044296,0.0993616580963134,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901672363281,0.3355289995670318,0.050000000745058,0.0559777952730655,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39801025390625,0.4617996513843536,0.0980643630027771,0.4798280894756317,290.4013366699219,290.3500061035156,288.6024475097656,284.1976013183594,290.61944580078125,297.5117492675781,290.4137878417969,1.0,0.4249288141727447,1.0,1.0,0.346714973449707,1.0,-1.1150561571121216,0.8626835346221924,0.2523725926876068,0.5928362011909485,0.0,0.0,0.0,225.9443359375,236.0,178.3109588623047,-0.0,507.5207824707031,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
