time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038220,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.6563982367515564,0.2639652192592621,0.243805393576622,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.3346285223960876,0.050000000745058,0.0392608009278774,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920349121094,0.5190959572792053,0.1356193870306015,0.1008881628513336,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.3346285223960876,0.050000000745058,0.0560868568718433,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905090332031,0.4635119140148163,0.0993064492940902,0.4859675168991089,290.4927062988281,290.45001220703125,288.67645263671875,284.2257385253906,290.6485290527344,297.5355529785156,290.5010681152344,1.0,0.4283864498138428,1.0,1.0,0.3429014682769775,1.0,-1.131502985954285,0.8796839714050293,0.251818984746933,0.6056948900222778,0.0,0.0,0.0,228.916015625,239.0,129.9274139404297,-0.0,523.1123046875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.6563982367515564,0.2639652192592621,0.243805393576622,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.3346285223960876,0.050000000745058,0.0392608009278774,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920349121094,0.5190959572792053,0.1356193870306015,0.1008881628513336,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.3346285223960876,0.050000000745058,0.0560868568718433,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905090332031,0.4635119140148163,0.0993064492940902,0.4859675168991089,290.4927062988281,290.45001220703125,288.67645263671875,284.2257385253906,290.6485290527344,297.5355529785156,290.5010681152344,1.0,0.4283864498138428,1.0,1.0,0.3429014682769775,1.0,-1.131502985954285,0.8796839714050293,0.251818984746933,0.6056948900222778,0.0,0.0,0.0,228.916015625,239.0,129.9274139404297,-0.0,523.1123046875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.6601768136024475,0.2702187001705169,0.2495314478874206,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.3337303102016449,0.050000000745058,0.0393385291099548,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601806640625,0.5207620859146118,0.1375990658998489,0.1023662760853767,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.3337303102016449,0.050000000745058,0.0561978965997695,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590209960937,0.4649946391582489,0.1004842966794967,0.4918579161167145,290.5606994628906,290.54998779296875,288.75,284.25567626953125,290.6776123046875,297.5580139160156,290.567138671875,1.0,0.4318335652351379,1.0,1.0,0.339087963104248,1.0,-1.147486925125122,0.8964134454727173,0.2510734498500824,0.6184943914413452,0.0,0.0,0.0,231.9364013671875,242.0,97.32698059082033,-0.0,538.783447265625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.6601768136024475,0.2702187001705169,0.2495314478874206,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.3337303102016449,0.050000000745058,0.0393385291099548,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601806640625,0.5207620859146118,0.1375990658998489,0.1023662760853767,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.3337303102016449,0.050000000745058,0.0561978965997695,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590209960937,0.4649946391582489,0.1004842966794967,0.4918579161167145,290.5606994628906,290.54998779296875,288.75,284.25567626953125,290.6776123046875,297.5580139160156,290.567138671875,1.0,0.4318335652351379,1.0,1.0,0.339087963104248,1.0,-1.147486925125122,0.8964134454727173,0.2510734498500824,0.6184943914413452,0.0,0.0,0.0,231.9364013671875,242.0,97.32698059082033,-0.0,538.783447265625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6196594238281,0.6640552282333374,0.2767374217510223,0.2553612291812897,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132507324219,0.3328783810138702,0.050000000745058,0.0394137427210807,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6181030273437,0.5226446390151978,0.139860063791275,0.1039372831583023,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132507324219,0.3328783810138702,0.050000000745058,0.0563053451478481,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.4667786061763763,0.101957269012928,0.4983907043933868,290.6185913085937,290.6499938964844,288.8233337402344,284.2872009277344,290.7237548828125,297.5822448730469,290.624755859375,1.0,0.435294896364212,1.0,1.0,0.336919754743576,1.0,-1.1644679307937622,0.911742627620697,0.2527253329753876,0.6298372149467468,0.0,0.0,0.0,234.88458251953125,245.0,83.37171936035156,-0.0,555.2050170898438,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6196594238281,0.6640552282333374,0.2767374217510223,0.2553612291812897,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132507324219,0.3328783810138702,0.050000000745058,0.0394137427210807,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6181030273437,0.5226446390151978,0.139860063791275,0.1039372831583023,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132507324219,0.3328783810138702,0.050000000745058,0.0563053451478481,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.4667786061763763,0.101957269012928,0.4983907043933868,290.6185913085937,290.6499938964844,288.8233337402344,284.2872009277344,290.7237548828125,297.5822448730469,290.624755859375,1.0,0.435294896364212,1.0,1.0,0.336919754743576,1.0,-1.1644679307937622,0.911742627620697,0.2527253329753876,0.6298372149467468,0.0,0.0,0.0,234.88458251953125,245.0,83.37171936035156,-0.0,555.2050170898438,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.668407678604126,0.2837338447570801,0.2616175711154938,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.3321243822574615,0.050000000745058,0.0394815281033515,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.525333821773529,0.1426253765821457,0.1058590486645698,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.3321243822574615,0.050000000745058,0.0564021840691566,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734313964844,0.4697294533252716,0.1039879098534584,0.5073722004890442,290.6748962402344,290.75,288.89666748046875,284.32000732421875,290.7723083496094,297.60113525390625,290.6806640625,1.0,0.4388876259326935,1.0,1.0,0.3347515761852264,1.0,-1.1852957010269165,0.9297956824302672,0.2555000483989715,0.6432812213897705,0.0,0.0,0.0,237.62506103515625,248.0,77.59456634521484,-0.0,573.9700317382812,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.668407678604126,0.2837338447570801,0.2616175711154938,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.3321243822574615,0.050000000745058,0.0394815281033515,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.525333821773529,0.1426253765821457,0.1058590486645698,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.3321243822574615,0.050000000745058,0.0564021840691566,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734313964844,0.4697294533252716,0.1039879098534584,0.5073722004890442,290.6748962402344,290.75,288.89666748046875,284.32000732421875,290.7723083496094,297.60113525390625,290.6806640625,1.0,0.4388876259326935,1.0,1.0,0.3347515761852264,1.0,-1.1852957010269165,0.9297956824302672,0.2555000483989715,0.6432812213897705,0.0,0.0,0.0,237.62506103515625,248.0,77.59456634521484,-0.0,573.9700317382812,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030029296875,0.670706033706665,0.2873645722866058,0.2648721933364868,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.3317698538303375,0.050000000745058,0.0395138077437877,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.5269066691398621,0.1441488862037658,0.106925368309021,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.3317698538303375,0.050000000745058,0.056448295712471,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.4714823365211487,0.1051728650927543,0.5126562714576721,290.7020263671875,290.75,288.9333190917969,284.3368835449219,290.7961120605469,297.6051330566406,290.7076110839844,1.0,0.4407476186752319,1.0,1.0,0.3336674869060516,1.0,-1.196934700012207,0.9397163987159728,0.2572183012962341,0.650696337223053,0.0,0.0,0.0,238.9573211669922,248.0,75.57719421386719,-0.0,584.2117309570312,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308044433594,0.6730638146400452,0.2910726368427276,0.2681974172592163,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.724365234375,0.3314255177974701,0.050000000745058,0.0395454093813896,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.729248046875,0.5285988450050354,0.145751416683197,0.1080494821071624,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.724365234375,0.3314255177974701,0.050000000745058,0.056493442505598,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281799316406,0.4733584225177765,0.1064637526869773,0.5184211134910583,290.7297058105469,290.8500061035156,288.9700012207031,284.3540954589844,290.8344421386719,297.6058959960937,290.73602294921875,1.0,0.4426532685756683,1.0,1.0,0.334319531917572,1.0,-1.20930278301239,0.9478824734687804,0.2614202797412872,0.6562280058860779,0.0,0.0,0.0,240.2771759033203,251.0,78.93385314941406,-0.0,595.0144653320312,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.6779506802558899,0.2987498342990875,0.2750677764415741,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79156494140625,0.3307627439498901,0.050000000745058,0.0396069511771202,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.5323038101196289,0.149187684059143,0.1104578673839569,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79156494140625,0.3307627439498901,0.050000000745058,0.0565813556313514,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965393066406,0.4773681163787842,0.1093395054340362,0.5312927961349487,290.79840087890625,290.95001220703125,289.0433349609375,284.3893737792969,290.9178466796875,297.6097106933594,290.8058166503906,1.0,0.4466069638729095,1.0,1.0,0.3356236219406128,1.0,-1.236100435256958,0.9652708172798156,0.2708295881748199,0.6679592728614807,0.0,0.0,0.0,242.8935089111328,254.0,93.32820892333984,-0.0,618.3169555664062,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.6779506802558899,0.2987498342990875,0.2750677764415741,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79156494140625,0.3307627439498901,0.050000000745058,0.0396069511771202,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.5323038101196289,0.149187684059143,0.1104578673839569,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79156494140625,0.3307627439498901,0.050000000745058,0.0565813556313514,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965393066406,0.4773681163787842,0.1093395054340362,0.5312927961349487,290.79840087890625,290.95001220703125,289.0433349609375,284.3893737792969,290.9178466796875,297.6097106933594,290.8058166503906,1.0,0.4466069638729095,1.0,1.0,0.3356236219406128,1.0,-1.236100435256958,0.9652708172798156,0.2708295881748199,0.6679592728614807,0.0,0.0,0.0,242.8935089111328,254.0,93.32820892333984,-0.0,618.3169555664062,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.6830569505691528,0.3067722618579864,0.2822477221488952,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.3301287591457367,0.050000000745058,0.0396667011082172,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.5364084839820862,0.1529203653335571,0.1130746528506279,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.3301287591457367,0.050000000745058,0.0566667132079601,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.4816104173660278,0.1125778332352638,0.5458216667175293,290.874755859375,291.04998779296875,289.1166687011719,284.4258728027344,291.0027160644531,297.6165466308594,290.882568359375,1.0,0.4507561922073364,1.0,1.0,0.3369277119636535,1.0,-1.2655032873153689,0.9843540191650392,0.2811493277549743,0.680895209312439,0.0,0.0,0.0,245.4947662353516,257.0,103.92147827148438,-0.0,643.928955078125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.6830569505691528,0.3067722618579864,0.2822477221488952,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.3301287591457367,0.050000000745058,0.0396667011082172,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.5364084839820862,0.1529203653335571,0.1130746528506279,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.3301287591457367,0.050000000745058,0.0566667132079601,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.4816104173660278,0.1125778332352638,0.5458216667175293,290.874755859375,291.04998779296875,289.1166687011719,284.4258728027344,291.0027160644531,297.6165466308594,290.882568359375,1.0,0.4507561922073364,1.0,1.0,0.3369277119636535,1.0,-1.2655032873153689,0.9843540191650392,0.2811493277549743,0.680895209312439,0.0,0.0,0.0,245.4947662353516,257.0,103.92147827148438,-0.0,643.928955078125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.6883442401885986,0.3151404857635498,0.289725124835968,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.3295181691646576,0.050000000745058,0.0397250838577747,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.5408689975738525,0.1569413095712661,0.115889236330986,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.3295181691646576,0.050000000745058,0.0567501224577426,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.4860310852527618,0.1161554083228111,0.5618720650672913,290.9681091308594,290.9020080566406,289.19000244140625,284.4635009765625,291.13250732421875,297.6266174316406,290.97857666015625,1.0,0.455100268125534,1.0,1.0,0.3429808020591736,1.0,-1.2973225116729736,0.9979661107063292,0.299356460571289,0.6879249811172485,0.0,0.0,0.0,248.0948486328125,260.0,131.24551391601562,-0.0,671.8803100585938,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.6883442401885986,0.3151404857635498,0.289725124835968,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.3295181691646576,0.050000000745058,0.0397250838577747,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.5408689975738525,0.1569413095712661,0.115889236330986,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.3295181691646576,0.050000000745058,0.0567501224577426,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.4860310852527618,0.1161554083228111,0.5618720650672913,290.9681091308594,290.9020080566406,289.19000244140625,284.4635009765625,291.13250732421875,297.6266174316406,290.97857666015625,1.0,0.455100268125534,1.0,1.0,0.3429808020591736,1.0,-1.2973225116729736,0.9979661107063292,0.299356460571289,0.6879249811172485,0.0,0.0,0.0,248.0948486328125,260.0,131.24551391601562,-0.0,671.8803100585938,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.6938621997833252,0.3239406049251556,0.2975699007511139,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.3289375007152557,0.050000000745058,0.0397813841700553,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.5457227826118469,0.1612927466630935,0.1189252808690071,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.3289375007152557,0.050000000745058,0.0568305477499961,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4907031655311584,0.120093822479248,0.5795007348060608,291.0834045410156,290.7162780761719,289.2633361816406,284.5023193359375,291.2670593261719,297.6407470703125,291.0947570800781,1.0,0.4596487581729889,1.0,1.0,0.349033921957016,1.0,-1.331736445426941,1.0125606060028076,0.3191758394241333,0.6954355239868164,0.0,0.0,0.0,250.675033569336,263.0,155.2391815185547,-0.0,702.4078979492188,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.6938621997833252,0.3239406049251556,0.2975699007511139,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.3289375007152557,0.050000000745058,0.0397813841700553,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.5457227826118469,0.1612927466630935,0.1189252808690071,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.3289375007152557,0.050000000745058,0.0568305477499961,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4907031655311584,0.120093822479248,0.5795007348060608,291.0834045410156,290.7162780761719,289.2633361816406,284.5023193359375,291.2670593261719,297.6407470703125,291.0947570800781,1.0,0.4596487581729889,1.0,1.0,0.349033921957016,1.0,-1.331736445426941,1.0125606060028076,0.3191758394241333,0.6954355239868164,0.0,0.0,0.0,250.675033569336,263.0,155.2391815185547,-0.0,702.4078979492188,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.6967034935951233,0.3284980952739715,0.3016337454319,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3286586999893188,0.050000000745058,0.0398086830973625,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5482970476150513,0.1635936498641967,0.1205299347639083,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3286586999893188,0.050000000745058,0.0568695440888404,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4931584000587463,0.1221989244222641,0.5889196395874023,291.1451110839844,290.6730041503906,289.29998779296875,284.5221252441406,291.334716796875,297.649169921875,291.1567077636719,1.0,0.4620031714439392,1.0,1.0,0.352060467004776,1.0,-1.3499404191970823,1.0203132629394531,0.3296270370483398,0.6994510293006897,0.0,0.0,0.0,251.9568328857422,263.0,163.95913696289062,-0.0,718.7046508789062,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.6995927691459656,0.333143949508667,0.3057853579521179,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.3283891677856445,0.050000000745058,0.0398352369666099,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19921875,0.5509642958641052,0.1659716516733169,0.1221906691789627,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.3283891677856445,0.050000000745058,0.05690748244524,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4957051873207092,0.1243902891874313,0.5987335443496704,291.19976806640625,290.5334777832031,289.336669921875,284.542236328125,291.3188781738281,297.6582946777344,291.20587158203125,1.0,0.4644134938716888,1.0,1.0,0.3451409935951233,1.0,-1.368788480758667,1.0434019565582275,0.3253864645957947,0.7186283469200134,0.0,0.0,0.0,253.2306060791016,266.0,138.1419219970703,-0.0,735.7136840820312,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.7052553296089172,0.342320054769516,0.3141087293624878,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.3278489112854004,0.050000000745058,0.0398889817297458,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.5563541650772095,0.1707754284143448,0.1255948096513748,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.3278489112854004,0.050000000745058,0.056984256953001,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22711181640625,0.5009595155715942,0.128898486495018,0.6191621422767639,291.2272644042969,290.3536071777344,289.4100036621094,284.5832214355469,291.2609558105469,297.671875,291.2278137207031,1.0,0.4693770408630371,1.0,1.0,0.3313020765781402,1.0,-1.4075732231140137,1.092841386795044,0.3147318065166473,0.7600364685058594,0.0,0.0,0.0,255.8359222412109,269.0,52.7567138671875,-0.0,771.4633178710938,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.7052553296089172,0.342320054769516,0.3141087293624878,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.3278489112854004,0.050000000745058,0.0398889817297458,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.5563541650772095,0.1707754284143448,0.1255948096513748,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.3278489112854004,0.050000000745058,0.056984256953001,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22711181640625,0.5009595155715942,0.128898486495018,0.6191621422767639,291.2272644042969,290.3536071777344,289.4100036621094,284.5832214355469,291.2609558105469,297.671875,291.2278137207031,1.0,0.4693770408630371,1.0,1.0,0.3313020765781402,1.0,-1.4075732231140137,1.092841386795044,0.3147318065166473,0.7600364685058594,0.0,0.0,0.0,255.8359222412109,269.0,52.7567138671875,-0.0,771.4633178710938,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.7105034589767456,0.3512462079524994,0.3222126960754394,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.3272863328456878,0.050000000745058,0.0399457029998302,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.5615342855453491,0.1755312383174896,0.1289824545383453,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.3272863328456878,0.050000000745058,0.0570652931928634,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5062474012374878,0.1334642767906189,0.6399732828140259,291.2191162109375,290.1766662597656,289.4833374023437,284.6252746582031,291.2064819335937,297.67828369140625,291.2176208496094,1.0,0.4744676053524017,1.0,1.0,0.3174631595611572,1.0,-1.4465454816818235,1.142959713935852,0.3035857677459717,0.8020884394645691,0.0,0.0,0.0,258.5744323730469,272.0,-0.2023195028305053,-0.0,808.7632446289062,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.7105034589767456,0.3512462079524994,0.3222126960754394,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.3272863328456878,0.050000000745058,0.0399457029998302,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.5615342855453491,0.1755312383174896,0.1289824545383453,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.3272863328456878,0.050000000745058,0.0570652931928634,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5062474012374878,0.1334642767906189,0.6399732828140259,291.2191162109375,290.1766662597656,289.4833374023437,284.6252746582031,291.2064819335937,297.67828369140625,291.2176208496094,1.0,0.4744676053524017,1.0,1.0,0.3174631595611572,1.0,-1.4465454816818235,1.142959713935852,0.3035857677459717,0.8020884394645691,0.0,0.0,0.0,258.5744323730469,272.0,-0.2023195028305053,-0.0,808.7632446289062,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.7151913046836853,0.3598106801509857,0.330071359872818,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3267102539539337,0.050000000745058,0.0400046072900295,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.566431999206543,0.1801483929157257,0.1323073208332061,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3267102539539337,0.050000000745058,0.0571494363248348,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5115082859992981,0.1379969418048858,0.6608214974403381,291.1262512207031,290.0026550292969,289.5566711425781,284.6683654785156,290.9537048339844,297.680419921875,291.1132507324219,1.0,0.4796356558799743,1.0,1.0,0.2784255743026733,1.0,-1.4852012395858765,1.231699824333191,0.2535014450550079,0.8826993107795715,0.0,0.0,0.0,261.4191589355469,275.0,-130.59417724609375,-0.0,847.240966796875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.7151913046836853,0.3598106801509857,0.330071359872818,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3267102539539337,0.050000000745058,0.0400046072900295,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.566431999206543,0.1801483929157257,0.1323073208332061,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3267102539539337,0.050000000745058,0.0571494363248348,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5115082859992981,0.1379969418048858,0.6608214974403381,291.1262512207031,290.0026550292969,289.5566711425781,284.6683654785156,290.9537048339844,297.680419921875,291.1132507324219,1.0,0.4796356558799743,1.0,1.0,0.2784255743026733,1.0,-1.4852012395858765,1.231699824333191,0.2535014450550079,0.8826993107795715,0.0,0.0,0.0,261.4191589355469,275.0,-130.59417724609375,-0.0,847.240966796875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.719038188457489,0.3675339818000793,0.3372448086738586,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.326078712940216,0.050000000745058,0.0400701761245727,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95379638671875,0.570651650428772,0.1843419373035431,0.1353805959224701,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.326078712940216,0.050000000745058,0.0572431087493896,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5163846015930176,0.1422492414712906,0.6806924343109131,290.95263671875,289.83160400390625,289.6300048828125,284.7124328613281,290.72344970703125,297.6737670898437,290.9380187988281,1.0,0.4847732782363891,1.0,1.0,0.2393880039453506,1.0,-1.5215840339660645,1.3163337707519531,0.2052501738071441,0.9596737623214722,0.0,0.0,0.0,264.48553466796875,278.0,-215.8981475830078,-0.0,885.5127563476562,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.719038188457489,0.3675339818000793,0.3372448086738586,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.326078712940216,0.050000000745058,0.0400701761245727,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95379638671875,0.570651650428772,0.1843419373035431,0.1353805959224701,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.326078712940216,0.050000000745058,0.0572431087493896,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5163846015930176,0.1422492414712906,0.6806924343109131,290.95263671875,289.83160400390625,289.6300048828125,284.7124328613281,290.72344970703125,297.6737670898437,290.9380187988281,1.0,0.4847732782363891,1.0,1.0,0.2393880039453506,1.0,-1.5215840339660645,1.3163337707519531,0.2052501738071441,0.9596737623214722,0.0,0.0,0.0,264.48553466796875,278.0,-215.8981475830078,-0.0,885.5127563476562,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8585205078125,0.7207062840461731,0.3711558878421783,0.3405919373035431,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.3257465362548828,0.050000000745058,0.0401050895452499,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8623046875,0.5725010633468628,0.1862912327051162,0.1368097066879272,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.3257465362548828,0.050000000745058,0.0572929866611957,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8644104003906,0.5186391472816467,0.1442628800868988,0.6901216506958008,290.86114501953125,289.7919921875,289.6666564941406,284.7348327636719,290.6252746582031,297.66943359375,290.8467102050781,1.0,0.4873023629188537,1.0,1.0,0.2198692113161087,1.0,-1.538758397102356,1.3558560609817505,0.1829023510217666,0.9955739974975586,0.0,0.0,0.0,266.0835876464844,278.0,-234.2124786376953,-0.0,904.347900390625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76715087890625,0.7222599387168884,0.3746667206287384,0.3438256084918976,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7884826660156,0.3254102170467376,0.050000000745058,0.0401407442986965,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.5742160677909851,0.1881626546382904,0.1381801515817642,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7884826660156,0.3254102170467376,0.050000000745058,0.0573439188301563,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7730407714844,0.5207912921905518,0.1462149918079376,0.6992544531822205,290.769775390625,289.6634521484375,289.7033386230469,284.7574462890625,290.5280456542969,297.6655578613281,290.7552490234375,1.0,0.4897997379302978,1.0,1.0,0.1982339322566986,1.0,-1.555372953414917,1.3956730365753174,0.1596998274326324,1.0318751335144043,0.0,0.0,0.0,267.7024230957031,281.0,-245.12306213378903,-0.0,923.0042724609376,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899353027344,0.7251249551773071,0.3814458847045898,0.3500415086746216,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.324737012386322,0.050000000745058,0.0402130112051963,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932922363281,0.5773242712020874,0.1917124539613723,0.1407738476991653,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.324737012386322,0.050000000745058,0.0574471615254879,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951232910156,0.5248515009880066,0.1499720513820648,0.7167956829071045,290.5922546386719,289.4982604980469,289.77667236328125,284.8034362792969,290.3599548339844,297.6603088378906,290.5793151855469,1.0,0.4946963787078857,1.0,1.0,0.1549633592367172,1.0,-1.5872572660446167,1.4717304706573486,0.1155268251895904,1.1011664867401123,0.0,0.0,0.0,270.9608154296875,284.0,-243.0865020751953,-0.0,959.8953247070312,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899353027344,0.7251249551773071,0.3814458847045898,0.3500415086746216,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.324737012386322,0.050000000745058,0.0402130112051963,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932922363281,0.5773242712020874,0.1917124539613723,0.1407738476991653,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.324737012386322,0.050000000745058,0.0574471615254879,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951232910156,0.5248515009880066,0.1499720513820648,0.7167956829071045,290.5922546386719,289.4982604980469,289.77667236328125,284.8034362792969,290.3599548339844,297.6603088378906,290.5793151855469,1.0,0.4946963787078857,1.0,1.0,0.1549633592367172,1.0,-1.5872572660446167,1.4717304706573486,0.1155268251895904,1.1011664867401123,0.0,0.0,0.0,270.9608154296875,284.0,-243.0865020751953,-0.0,959.8953247070312,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.731386661529541,0.3879490792751312,0.3557643890380859,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555603027344,0.5097350478172302,0.1360709816217422,0.0969558805227279,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.350830078125,0.5837238430976868,0.1951502114534378,0.1430549025535583,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.3262493908405304,0.050000000745058,0.057215366512537,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538513183594,0.5319206714630127,0.15359528362751,0.732381284236908,290.3484802246094,289.33599853515625,289.8500061035156,284.85028076171875,290.0346374511719,297.6420593261719,290.3277893066406,1.0,0.5037504434585571,1.0,1.0,0.1116927862167358,1.0,-1.7126238346099854,1.674042582511902,0.0385812856256961,1.2768551111221311,0.0,0.0,0.0,267.7373352050781,287.0,-335.0107116699219,-0.0,1066.999267578125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.731386661529541,0.3879490792751312,0.3557643890380859,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555603027344,0.5097350478172302,0.1360709816217422,0.0969558805227279,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.350830078125,0.5837238430976868,0.1951502114534378,0.1430549025535583,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.3262493908405304,0.050000000745058,0.057215366512537,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538513183594,0.5319206714630127,0.15359528362751,0.732381284236908,290.3484802246094,289.33599853515625,289.8500061035156,284.85028076171875,290.0346374511719,297.6420593261719,290.3277893066406,1.0,0.5037504434585571,1.0,1.0,0.1116927862167358,1.0,-1.7126238346099854,1.674042582511902,0.0385812856256961,1.2768551111221311,0.0,0.0,0.0,267.7373352050781,287.0,-335.0107116699219,-0.0,1066.999267578125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
