time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040260,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288452148437,0.7322738170623779,0.3935816586017608,0.3611029386520386,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.5080925822257996,0.1362756192684173,0.0971806943416595,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.5847508311271667,0.1980288028717041,0.1452793329954147,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.3248218595981598,0.050000000745058,0.0574321746826171,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.5338637232780457,0.1565342247486114,0.7470979690551758,290.1303405761719,289.1766662597656,289.92333984375,284.89801025390625,289.9380798339844,297.6271057128906,290.1215209960937,1.0,0.5101116299629211,1.0,1.0,0.0710493624210357,1.0,-1.7400236129760742,1.7365355491638184,0.0034881045576184,1.3334910869598389,0.0,0.0,0.0,273.8500061035156,290.0,-270.51397705078125,-0.0,1111.6756591796875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288452148437,0.7322738170623779,0.3935816586017608,0.3611029386520386,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.5080925822257996,0.1362756192684173,0.0971806943416595,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.5847508311271667,0.1980288028717041,0.1452793329954147,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.3248218595981598,0.050000000745058,0.0574321746826171,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.5338637232780457,0.1565342247486114,0.7470979690551758,290.1303405761719,289.1766662597656,289.92333984375,284.89801025390625,289.9380798339844,297.6271057128906,290.1215209960937,1.0,0.5101116299629211,1.0,1.0,0.0710493624210357,1.0,-1.7400236129760742,1.7365355491638184,0.0034881045576184,1.3334910869598389,0.0,0.0,0.0,273.8500061035156,290.0,-270.51397705078125,-0.0,1111.6756591796875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628662109375,0.7338516712188721,0.3997058868408203,0.3665498793125152,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0637512207031,0.5089418888092041,0.1383829712867736,0.0984007269144058,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633239746094,0.586362898349762,0.2011070549488067,0.1474780887365341,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664978027344,0.3237926363945007,0.050000000745058,0.0575932748615741,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635681152344,0.5361514687538147,0.1595190167427063,0.7609915733337402,290.0631103515625,289.020263671875,289.9966735839844,284.9465637207031,289.9948425292969,297.6233215332031,290.0617370605469,1.0,0.5156371593475342,1.0,1.0,0.0304059330374002,1.0,-1.7681697607040403,1.7680741548538208,9.56673247856088e-05,1.359063982963562,0.0,0.0,0.0,278.56378173828125,293.0,-122.52091217041016,-0.0,1153.8511962890625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628662109375,0.7338516712188721,0.3997058868408203,0.3665498793125152,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0637512207031,0.5089418888092041,0.1383829712867736,0.0984007269144058,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633239746094,0.586362898349762,0.2011070549488067,0.1474780887365341,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664978027344,0.3237926363945007,0.050000000745058,0.0575932748615741,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635681152344,0.5361514687538147,0.1595190167427063,0.7609915733337402,290.0631103515625,289.020263671875,289.9966735839844,284.9465637207031,289.9948425292969,297.6233215332031,290.0617370605469,1.0,0.5156371593475342,1.0,1.0,0.0304059330374002,1.0,-1.7681697607040403,1.7680741548538208,9.56673247856088e-05,1.359063982963562,0.0,0.0,0.0,278.56378173828125,293.0,-122.52091217041016,-0.0,1153.8511962890625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.7349969148635864,0.4030793011188507,0.3695266842842102,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588073730469,0.5102472305297852,0.1399576514959335,0.0993776693940162,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.058837890625,0.5875253081321716,0.2028326541185379,0.1486802250146865,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.3234036862850189,0.050000000745058,0.0576551854610443,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.058837890625,0.5376088619232178,0.1611517816781997,0.7683635950088501,290.058837890625,288.9843444824219,290.0333251953125,284.9711303710937,290.0310974121094,297.6247253417969,290.05926513671875,1.0,0.5182666778564453,1.0,1.0,0.0100842202082276,1.0,-1.7837878465652466,1.7837774753570557,1.0280472451995593e-05,1.371450901031494,0.0,0.0,0.0,280.4876708984375,293.0,-66.07659912109375,-0.0,1175.5521240234375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06573486328125,0.7363374829292297,0.4066294729709625,0.372664600610733,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650329589844,0.5120030641555786,0.1418019533157348,0.1005443856120109,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653381347656,0.588904857635498,0.2046863883733749,0.1499653309583664,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.06365966796875,0.3230763077735901,0.050000000745058,0.0577077195048332,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0651550292969,0.5392828583717346,0.1628957390785217,0.7761697173118591,290.06549072265625,288.8667907714844,290.07000732421875,284.99591064453125,290.0677490234375,297.6277160644531,290.0671691894531,1.0,0.5208700299263,1.0,1.0,0.0080673759803175,1.0,-1.8005346059799194,1.8005274534225464,7.164608177845366e-06,1.3846381902694702,0.0,0.0,0.0,282.2039489746094,296.0,-22.78804397583008,-0.0,1198.03857421875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.7434816360473633,0.4143111705780029,0.3791093230247497,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.5198938846588135,0.146311268210411,0.1031783372163772,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.5959928631782532,0.2089153975248336,0.1526097655296325,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.5040634274482727,0.1332161724567413,0.1358336806297302,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0999450683594,0.546935498714447,0.1668288558721542,0.7920140027999878,290.1008605957031,288.7162780761719,290.1433410644531,285.0460205078125,290.1412353515625,297.6229248046875,290.104248046875,1.0,0.5303739309310913,1.0,1.0,0.0040336879901587,1.0,-1.928797721862793,1.928792715072632,5.026313829148421e-06,1.48528254032135,0.0,0.0,0.0,278.1778869628906,299.0,35.63412094116211,-0.0,1323.0001220703125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.7434816360473633,0.4143111705780029,0.3791093230247497,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.5198938846588135,0.146311268210411,0.1031783372163772,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.5959928631782532,0.2089153975248336,0.1526097655296325,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.5040634274482727,0.1332161724567413,0.1358336806297302,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0999450683594,0.546935498714447,0.1668288558721542,0.7920140027999878,290.1008605957031,288.7162780761719,290.1433410644531,285.0460205078125,290.1412353515625,297.6229248046875,290.104248046875,1.0,0.5303739309310913,1.0,1.0,0.0040336879901587,1.0,-1.928797721862793,1.928792715072632,5.026313829148421e-06,1.48528254032135,0.0,0.0,0.0,278.1778869628906,299.0,35.63412094116211,-0.0,1323.0001220703125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565856933594,0.7457470297813416,0.4222462773323059,0.3862897753715515,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1546325683594,0.52458655834198,0.1512951254844665,0.1065158769488334,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.5985841751098633,0.2133783996105194,0.1557986140251159,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.5026800036430359,0.1331027150154113,0.1360469609498977,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549987792969,0.5501208305358887,0.1708081066608429,0.8105183243751526,290.15606689453125,288.56866455078125,290.2166748046875,285.09686279296875,290.214599609375,297.6255798339844,290.1600036621094,1.0,0.537685215473175,1.0,1.0,0.0,1.0,-1.9694550037384035,1.9694517850875848,3.175066240146407e-06,1.517202615737915,0.0,0.0,0.0,283.8708190917969,302.0,67.62626647949219,-0.0,1387.8582763671875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565856933594,0.7457470297813416,0.4222462773323059,0.3862897753715515,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1546325683594,0.52458655834198,0.1512951254844665,0.1065158769488334,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.5985841751098633,0.2133783996105194,0.1557986140251159,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.5026800036430359,0.1331027150154113,0.1360469609498977,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549987792969,0.5501208305358887,0.1708081066608429,0.8105183243751526,290.15606689453125,288.56866455078125,290.2166748046875,285.09686279296875,290.214599609375,297.6255798339844,290.1600036621094,1.0,0.537685215473175,1.0,1.0,0.0,1.0,-1.9694550037384035,1.9694517850875848,3.175066240146407e-06,1.517202615737915,0.0,0.0,0.0,283.8708190917969,302.0,67.62626647949219,-0.0,1387.8582763671875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22088623046875,0.7488723993301392,0.4305008053779602,0.3936940431594848,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2187805175781,0.5304530262947083,0.1567661166191101,0.1101401597261428,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196960449219,0.6020594239234924,0.2181846648454666,0.159176617860794,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182922363281,0.5037747621536255,0.1351592093706131,0.1376636624336242,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2191162109375,0.5541988611221313,0.1750836372375488,0.8298745155334473,290.22027587890625,288.42401123046875,290.2900085449219,285.1483764648437,290.2879638671875,297.6378173828125,290.2245788574219,1.0,0.5444443821907043,1.0,1.0,0.0,1.0,-2.0138044357299805,2.013801336288452,3.264051656515221e-06,1.5519137382507324,0.0,0.0,0.0,288.0447692871094,305.0,84.80264282226562,-0.0,1453.8079833984375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22088623046875,0.7488723993301392,0.4305008053779602,0.3936940431594848,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2187805175781,0.5304530262947083,0.1567661166191101,0.1101401597261428,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196960449219,0.6020594239234924,0.2181846648454666,0.159176617860794,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182922363281,0.5037747621536255,0.1351592093706131,0.1376636624336242,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2191162109375,0.5541988611221313,0.1750836372375488,0.8298745155334473,290.22027587890625,288.42401123046875,290.2900085449219,285.1483764648437,290.2879638671875,297.6378173828125,290.2245788574219,1.0,0.5444443821907043,1.0,1.0,0.0,1.0,-2.0138044357299805,2.013801336288452,3.264051656515221e-06,1.5519137382507324,0.0,0.0,0.0,288.0447692871094,305.0,84.80264282226562,-0.0,1453.8079833984375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.7525684237480164,0.4390355944633484,0.4013166725635528,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.5371574759483337,0.1626357436180114,0.1140129417181015,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.6060879826545715,0.2232865244150161,0.1627388745546341,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.5070564150810242,0.1385383754968643,0.1406580954790115,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.5589726567268372,0.1796799749135971,0.8504677414894104,290.28973388671875,288.2822570800781,290.36334228515625,285.2005615234375,290.3613586425781,297.6502380371094,290.2941589355469,1.0,0.5510836243629456,1.0,1.0,0.0,1.0,-2.062206268310547,2.0622026920318604,3.421427209104877e-06,1.5897541046142578,0.0,0.0,0.0,291.3415832519531,308.0,94.04053497314452,-0.0,1523.642333984375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.7525684237480164,0.4390355944633484,0.4013166725635528,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.5371574759483337,0.1626357436180114,0.1140129417181015,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.6060879826545715,0.2232865244150161,0.1627388745546341,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.5070564150810242,0.1385383754968643,0.1406580954790115,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.5589726567268372,0.1796799749135971,0.8504677414894104,290.28973388671875,288.2822570800781,290.36334228515625,285.2005615234375,290.3613586425781,297.6502380371094,290.2941589355469,1.0,0.5510836243629456,1.0,1.0,0.0,1.0,-2.062206268310547,2.0622026920318604,3.421427209104877e-06,1.5897541046142578,0.0,0.0,0.0,291.3415832519531,308.0,94.04053497314452,-0.0,1523.642333984375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3262023925781,0.754564642906189,0.4433984756469726,0.4052056074142456,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.5407361388206482,0.1657003462314605,0.1160316839814186,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.6082290410995483,0.225935012102127,0.1645832657814026,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.509251594543457,0.1405727565288543,0.1425082832574844,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32440185546875,0.5615569353103638,0.1820990443229675,0.8612575531005859,290.3256225585937,288.25,290.3999938964844,285.22686767578125,290.3980407714844,297.65460205078125,290.3300476074219,1.0,0.5544286370277405,1.0,1.0,0.0,1.0,-2.0877344608306885,2.087730884552002,3.5060370464634616e-06,1.6096941232681274,0.0,0.0,0.0,292.8005065917969,308.0,96.88575744628906,-0.0,1560.366943359375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.7566379308700562,0.4478213191032409,0.4091446101665497,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3604736328125,0.5444316267967224,0.1688445061445236,0.1181013882160186,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3613586425781,0.6104263067245483,0.2286433428525924,0.1664672046899795,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35992431640625,0.5117328763008118,0.1427872776985168,0.1445405185222625,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607788085937,0.5642476677894592,0.1845944672822952,0.872378945350647,290.3619689941406,288.1434631347656,290.4366760253906,285.2533264160156,290.4347229003906,297.65948486328125,290.3664245605469,1.0,0.5578131675720215,1.0,1.0,0.0,1.0,-2.114075183868408,2.1140716075897217,3.594494728531572e-06,1.6302565336227417,0.0,0.0,0.0,294.1794738769531,311.0,98.9524383544922,-0.0,1598.429931640625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007568359375,0.758862316608429,0.4524816572666168,0.413292646408081,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987121582031,0.5483754277229309,0.172194555401802,0.1203056424856185,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6127415895462036,0.2315203249454498,0.1684668511152267,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39813232421875,0.5145699977874756,0.1452529281377792,0.1468171924352646,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3989562988281,0.5671369433403015,0.1872653365135193,0.8842784762382507,290.4001770019531,288.1106872558594,290.47479248046875,285.281005859375,290.472900390625,297.6648254394531,290.40460205078125,1.0,0.5613861680030823,1.0,1.0,0.0,1.0,-2.142265796661377,2.142261981964112,3.690464154715301e-06,1.652249813079834,0.0,0.0,0.0,295.5563659667969,311.0,100.50198364257812,-0.0,1639.5025634765625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4362487792969,0.7609674334526062,0.4568352103233337,0.4171660840511322,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4342346191406,0.5520877242088318,0.1753556430339813,0.1223849207162857,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4350280761719,0.6148686408996582,0.2342278063297271,0.1703475564718246,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43365478515625,0.5173875093460083,0.1476555317640304,0.1490449011325836,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4344787597656,0.5698689818382263,0.189794659614563,0.8955451846122742,290.4356689453125,288.0075988769531,290.510009765625,285.30670166015625,290.50811767578125,297.6699523925781,290.4400634765625,1.0,0.5647382140159607,1.0,1.0,0.0,1.0,-2.1689510345458984,2.168947219848633,3.782544808927923e-06,1.6730566024780271,0.0,0.0,0.0,296.7933349609375,314.0,101.53845977783205,-0.0,1678.79931640625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106506347656,0.7654880285263062,0.4660570025444031,0.4253670871257782,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.5599844455718994,0.1821445971727371,0.1268491744995117,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094909667969,0.6192747950553894,0.2400224506855011,0.1743700355291366,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.5237783789634705,0.1529975086450576,0.1540186405181884,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.5757127404212952,0.1952496469020843,0.9198407530784608,290.5101013183594,287.8746643066406,290.5833435058594,285.360595703125,290.5815124511719,297.6809997558594,290.5144348144531,1.0,0.5719032883644104,1.0,1.0,0.0,1.0,-2.226446390151977,2.226442575454712,3.985016974183964e-06,1.7178478240966797,0.0,0.0,0.0,299.309814453125,317.0,102.86901092529295,-0.0,1765.1038818359375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106506347656,0.7654880285263062,0.4660570025444031,0.4253670871257782,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.5599844455718994,0.1821445971727371,0.1268491744995117,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094909667969,0.6192747950553894,0.2400224506855011,0.1743700355291366,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.5237783789634705,0.1529975086450576,0.1540186405181884,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.5757127404212952,0.1952496469020843,0.9198407530784608,290.5101013183594,287.8746643066406,290.5833435058594,285.360595703125,290.5815124511719,297.6809997558594,290.5144348144531,1.0,0.5719032883644104,1.0,1.0,0.0,1.0,-2.226446390151977,2.226442575454712,3.985016974183964e-06,1.7178478240966797,0.0,0.0,0.0,299.309814453125,317.0,102.86901092529295,-0.0,1765.1038818359375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58544921875,0.7701577544212341,0.4754698872566223,0.4337336122989654,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.568009078502655,0.189191922545433,0.131481796503067,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.6236772537231445,0.2460145503282547,0.1785265058279037,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.5307340025901794,0.1587184071540832,0.1593626886606216,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5816904306411743,0.2009356319904327,0.9451602697372437,290.5848999023437,287.7446594238281,290.6566772460937,285.4150085449219,290.6548767089844,297.6923522949219,290.5891418457031,1.0,0.5793225169181824,1.0,1.0,0.0,1.0,-2.286268472671509,2.286264181137085,4.201578121865168e-06,1.764400601387024,0.0,0.0,0.0,301.79248046875,320.0,103.5415267944336,-0.0,1857.5921630859373,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58544921875,0.7701577544212341,0.4754698872566223,0.4337336122989654,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.568009078502655,0.189191922545433,0.131481796503067,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.6236772537231445,0.2460145503282547,0.1785265058279037,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.5307340025901794,0.1587184071540832,0.1593626886606216,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5816904306411743,0.2009356319904327,0.9451602697372437,290.5848999023437,287.7446594238281,290.6566772460937,285.4150085449219,290.6548767089844,297.6923522949219,290.5891418457031,1.0,0.5793225169181824,1.0,1.0,0.0,1.0,-2.286268472671509,2.286264181137085,4.201578121865168e-06,1.764400601387024,0.0,0.0,0.0,301.79248046875,320.0,103.5415267944336,-0.0,1857.5921630859373,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.660400390625,0.7749525308609009,0.4850630164146423,0.4422559142112732,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585998535156,0.5760745406150818,0.1964851021766662,0.1362742930650711,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592712402344,0.6281237602233887,0.2521968781948089,0.1828120052814483,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.5381262302398682,0.1647603958845138,0.1650163382291793,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.5877411961555481,0.2068372517824173,0.9714322090148926,290.6598815917969,287.6176147460937,290.7300109863281,285.4698791503906,290.728271484375,297.703857421875,290.6640319824219,1.0,0.5869978070259094,1.0,1.0,0.0,1.0,-2.3482260704040527,2.348221778869629,4.432184596225852e-06,1.8125672340393064,0.0,0.0,0.0,304.26922607421875,323.0,103.86707305908205,-0.0,1956.51513671875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.660400390625,0.7749525308609009,0.4850630164146423,0.4422559142112732,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585998535156,0.5760745406150818,0.1964851021766662,0.1362742930650711,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592712402344,0.6281237602233887,0.2521968781948089,0.1828120052814483,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.5381262302398682,0.1647603958845138,0.1650163382291793,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.5877411961555481,0.2068372517824173,0.9714322090148926,290.6598815917969,287.6176147460937,290.7300109863281,285.4698791503906,290.728271484375,297.703857421875,290.6640319824219,1.0,0.5869978070259094,1.0,1.0,0.0,1.0,-2.3482260704040527,2.348221778869629,4.432184596225852e-06,1.8125672340393064,0.0,0.0,0.0,304.26922607421875,323.0,103.86707305908205,-0.0,1956.51513671875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6978759765625,0.7773916721343994,0.4899246394634247,0.4465730786323547,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.5800999402999878,0.2002208530902862,0.1387283951044082,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.6303779482841492,0.2553578317165375,0.1850019842386245,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.5419515371322632,0.1678894609212875,0.1679462641477584,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.5907793045043945,0.209865391254425,0.9849084615707396,290.6973876953125,287.5889892578125,290.76666259765625,285.4974670410156,290.76495361328125,297.70965576171875,290.7015075683594,1.0,0.5909304618835449,1.0,1.0,0.0,1.0,-2.37996244430542,2.379957914352417,4.5527835936809424e-06,1.837222695350647,0.0,0.0,0.0,305.50927734375,323.0,103.9549560546875,-0.0,2008.47216796875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.7798557281494141,0.4948289096355438,0.4509268999099731,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73370361328125,0.584109902381897,0.2040151953697204,0.1412204355001449,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.6326591372489929,0.2585650086402893,0.1872232407331466,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.5458462238311768,0.1710862964391708,0.170940414071083,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.5938189625740051,0.2129440158605575,0.9986063241958618,290.7348937988281,287.49346923828125,290.8033447265625,285.5251770019531,290.8016357421875,297.7154846191406,290.73895263671875,1.0,0.5949252247810364,1.0,1.0,0.0,1.0,-2.412189722061157,2.412184953689575,4.676959633798106e-06,1.862249493598938,0.0,0.0,0.0,306.7534484863281,326.0,104.0107421875,-0.0,2062.155517578125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.7848542928695679,0.5047625303268433,0.4597417116165161,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.5920572280883789,0.2117762416601181,0.1463159024715423,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.637320339679718,0.2651165127754211,0.1917583495378494,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80828857421875,0.5537980794906616,0.1776724159717559,0.1771097928285598,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.5998874306678772,0.2192491590976715,1.0266491174697876,290.8099365234375,287.37225341796875,290.8766784667969,285.5808410644531,290.8750305175781,297.7271728515625,290.8139038085937,1.0,0.6030970215797424,1.0,1.0,0.0,1.0,-2.4780735969543457,2.478068590164185,4.936158347845776e-06,1.9133864641189573,0.0,0.0,0.0,309.2523193359375,329.0,104.05967712402344,-0.0,2174.8447265625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.7848542928695679,0.5047625303268433,0.4597417116165161,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.5920572280883789,0.2117762416601181,0.1463159024715423,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.637320339679718,0.2651165127754211,0.1917583495378494,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80828857421875,0.5537980794906616,0.1776724159717559,0.1771097928285598,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.5998874306678772,0.2192491590976715,1.0266491174697876,290.8099365234375,287.37225341796875,290.8766784667969,285.5808410644531,290.8750305175781,297.7271728515625,290.8139038085937,1.0,0.6030970215797424,1.0,1.0,0.0,1.0,-2.4780735969543457,2.478068590164185,4.936158347845776e-06,1.9133864641189573,0.0,0.0,0.0,309.2523193359375,329.0,104.05967712402344,-0.0,2174.8447265625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.7892696261405945,0.5135271549224854,0.4675149321556091,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740234375,0.5988569259643555,0.2187035083770752,0.1508619487285614,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8745422363281,0.6414967179298401,0.2709563672542572,0.1957983374595642,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87353515625,0.5608320832252502,0.1835941225290298,0.1826566755771637,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.6051322221755981,0.2248846888542175,1.051701545715332,290.8751220703125,287.3251037597656,290.9403991699219,285.6294860839844,290.93878173828125,297.7373352050781,290.8789978027344,1.0,0.610392689704895,1.0,1.0,0.0,1.0,-2.5368311405181885,2.536826133728028,5.173333192942664e-06,1.9589691162109373,0.0,0.0,0.0,311.4314270019531,329.0,104.0611801147461,-0.0,2278.736572265625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8854064941406,0.7899410724639893,0.514859676361084,0.4686964452266693,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5998722314834595,0.219762921333313,0.151557058095932,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843688964844,0.6421377658843994,0.2718489170074463,0.1964156478643417,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5618996620178223,0.1845027804374694,0.183507815003395,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.6059198975563049,0.2257470935583114,1.0555344820022583,290.88494873046875,287.2539978027344,290.95001220703125,285.6368713378906,290.9483947753906,297.7388916015625,290.8888244628906,1.0,0.6115087866783142,1.0,1.0,0.0,1.0,-2.5458133220672607,2.5458083152771,5.21008678333601e-06,1.9659360647201536,0.0,0.0,0.0,311.7606811523437,332.0,104.05948638916016,-0.0,2294.9052734375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505920410156,0.7942503094673157,0.5235114693641663,0.4764694571495056,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491271972656,0.6063042283058167,0.2266040742397308,0.156130313873291,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9495849609375,0.6462781429290771,0.2775753736495971,0.200461745262146,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486389160156,0.5687382817268372,0.1903449892997741,0.1891035586595535,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491882324219,0.6108962893486023,0.2312641590833664,1.080637812614441,290.9501647949219,287.2081298828125,291.01373291015625,285.6857604980469,291.0121459960937,297.7466735839844,290.9539489746094,1.0,0.6189472675323486,1.0,1.0,0.0,1.0,-2.604752540588379,2.60474705696106,5.454590791487135e-06,2.0116894245147705,0.0,0.0,0.0,314.11212158203125,332.0,104.06161499023438,-0.0,2403.8662109375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.7948617339134216,0.5247902274131775,0.4776207506656647,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9589538574219,0.607206404209137,0.2276057600975036,0.1568034589290619,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.6468665599822998,0.278409332036972,0.2010540068149566,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95849609375,0.569703996181488,0.1911951750516891,0.1899235695600509,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590148925781,0.6115859746932983,0.2320626229047775,1.084297776222229,290.9599914550781,286.8885192871094,291.0233459472656,285.6931457519531,291.02178955078125,297.7474975585937,290.9637756347656,1.0,0.6200656890869141,1.0,1.0,0.0,1.0,-2.613387107849121,2.6133816242218018,5.4908891797822434e-06,2.018395185470581,0.0,0.0,0.0,314.5060119628906,335.0,104.05853271484376,-0.0,2420.34912109375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7992954254150391,0.5344200730323792,0.4862722754478454,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.6135838627815247,0.2350662350654602,0.1618085354566574,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.6511272192001343,0.2846115231513977,0.2054459899663925,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.5765877962112427,0.1974840760231018,0.1959812939167022,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.6163293123245239,0.2379390448331833,1.1111942529678345,291.03497314453125,286.5377197265625,291.0966796875,285.74969482421875,291.0951538085937,297.7518920898437,291.03863525390625,1.0,0.6285116076469421,1.0,1.0,0.0,1.0,-2.677253484725952,2.6772477626800537,5.76309548705467e-06,2.067986488342285,0.0,0.0,0.0,317.7068786621094,338.0,103.9731216430664,-0.0,2546.050048828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7992954254150391,0.5344200730323792,0.4862722754478454,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.6135838627815247,0.2350662350654602,0.1618085354566574,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.6511272192001343,0.2846115231513977,0.2054459899663925,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.5765877962112427,0.1974840760231018,0.1959812939167022,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.6163293123245239,0.2379390448331833,1.1111942529678345,291.03497314453125,286.5377197265625,291.0966796875,285.74969482421875,291.0951538085937,297.7518920898437,291.03863525390625,1.0,0.6285116076469421,1.0,1.0,0.0,1.0,-2.677253484725952,2.6772477626800537,5.76309548705467e-06,2.067986488342285,0.0,0.0,0.0,317.7068786621094,338.0,103.9731216430664,-0.0,2546.050048828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.801406741142273,0.5391743779182434,0.4905354678630829,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.616445779800415,0.2386996299028396,0.1642404794692993,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.6531530618667603,0.2876344323158264,0.2075793147087097,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.5797666311264038,0.2005181312561035,0.1988977938890457,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.6184467077255249,0.2407564371824264,1.1240596771240234,291.0723876953125,286.5186767578125,291.1333312988281,285.778076171875,291.1318359375,297.7532043457031,291.0760192871094,1.0,0.6326666474342346,1.0,1.0,0.0,1.0,-2.708081007003784,2.7080752849578857,5.8968362282030284e-06,2.0919206142425537,0.0,0.0,0.0,319.3770446777344,338.0,103.9101791381836,-0.0,2608.897705078125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
