time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042360,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.8034771084785461,0.5439032316207886,0.4947721362113952,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.6191524863243103,0.2422880679368972,0.1666387468576431,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.6551411747932434,0.2906256914138794,0.2096863538026809,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5828132629394531,0.2034971863031387,0.2017571181058883,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.620452344417572,0.2435132563114166,1.136627435684204,291.1097717285156,286.2015991210937,291.1700134277344,285.8064880371094,291.16851806640625,297.7540588378906,291.11334228515625,1.0,0.6367765069007874,1.0,1.0,0.0,1.0,-2.7383618354797363,2.738355875015259,6.029693849995965e-06,2.1154282093048096,0.0,0.0,0.0,321.058349609375,341.0,103.84384155273438,-0.0,2671.859130859375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8059226274490356,0.5495524406433105,0.4998289942741394,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.62225341796875,0.2465471476316452,0.1694808155298233,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.6574957370758057,0.2941858768463135,0.212189644575119,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5863211154937744,0.2070109844207763,0.2051240503787994,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.6227472424507141,0.2467536777257919,1.1513726711273191,291.15460205078125,286.18310546875,291.2139892578125,285.84063720703125,291.2125244140625,297.7547302246094,291.1581420898437,1.0,0.6416504383087158,1.0,1.0,0.0,1.0,-2.774094343185425,2.774088144302368,6.188370207382832e-06,2.1431658267974854,0.0,0.0,0.0,323.07159423828125,341.0,103.76577758789062,-0.0,2747.636474609375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.807521641254425,0.5533078908920288,0.5031883120536804,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.6242579221725464,0.2493659257888794,0.1713593155145645,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.6590555310249329,0.2965483665466308,0.2138484716415405,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5885851383209229,0.209324836730957,0.2073379158973693,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.6242273449897766,0.2488816827535629,1.1610403060913086,291.1844482421875,285.880126953125,291.24334716796875,285.86346435546875,291.24188232421875,297.7549743652344,291.1879577636719,1.0,0.6448692083358765,1.0,1.0,0.0,1.0,-2.797630071640014,2.797623634338379,6.294008016993757e-06,2.1614344120025635,0.0,0.0,0.0,324.4042053222656,344.0,103.7160415649414,-0.0,2798.3828125,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8114021420478821,0.5626712441444397,0.5115560293197632,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.6291276812553406,0.2563609778881073,0.1760133802890777,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.6629418134689331,0.3024336099624634,0.2179738879203796,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5940233469009399,0.2150298207998275,0.2127856910228729,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.6278022527694702,0.2541096210479736,1.184741735458374,291.259033203125,285.6300048828125,291.3166809082031,285.9206237792969,291.31524658203125,297.7551574707031,291.262451171875,1.0,0.6528224349021912,1.0,1.0,0.0,1.0,-2.855670213699341,2.855663776397705,6.558328095707111e-06,2.206482172012329,0.0,0.0,0.0,327.6874694824219,347.0,103.60425567626952,-0.0,2926.27099609375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8114021420478821,0.5626712441444397,0.5115560293197632,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.6291276812553406,0.2563609778881073,0.1760133802890777,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.6629418134689331,0.3024336099624634,0.2179738879203796,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5940233469009399,0.2150298207998275,0.2127856910228729,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.6278022527694702,0.2541096210479736,1.184741735458374,291.259033203125,285.6300048828125,291.3166809082031,285.9206237792969,291.31524658203125,297.7551574707031,291.262451171875,1.0,0.6528224349021912,1.0,1.0,0.0,1.0,-2.855670213699341,2.855663776397705,6.558328095707111e-06,2.206482172012329,0.0,0.0,0.0,327.6874694824219,347.0,103.60425567626952,-0.0,2926.27099609375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.8151650428771973,0.5720170736312866,0.5198981165885925,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.6338904500007629,0.2633141577243805,0.1806303560733795,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.6668320894241333,0.3083083927631378,0.2220856994390487,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.332275390625,0.5992012023925781,0.220657542347908,0.2181463092565536,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326721191406,0.6312642097473145,0.2592436075210571,1.2079545259475708,291.33355712890625,285.6123962402344,291.3900146484375,285.9779357910156,291.3886108398437,297.7549743652344,291.3368835449219,1.0,0.6606744527816772,1.0,1.0,0.0,1.0,-2.9129109382629395,2.912904024124145,6.824321189924376e-06,2.250904560089112,0.0,0.0,0.0,330.8956298828125,350.0,103.51049041748048,-0.0,3056.14990234375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.8151650428771973,0.5720170736312866,0.5198981165885925,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.6338904500007629,0.2633141577243805,0.1806303560733795,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.6668320894241333,0.3083083927631378,0.2220856994390487,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.332275390625,0.5992012023925781,0.220657542347908,0.2181463092565536,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326721191406,0.6312642097473145,0.2592436075210571,1.2079545259475708,291.33355712890625,285.6123962402344,291.3900146484375,285.9779357910156,291.3886108398437,297.7549743652344,291.3368835449219,1.0,0.6606744527816772,1.0,1.0,0.0,1.0,-2.9129109382629395,2.912904024124145,6.824321189924376e-06,2.250904560089112,0.0,0.0,0.0,330.8956298828125,350.0,103.51049041748048,-0.0,3056.14990234375,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.8188526630401611,0.5813618302345276,0.5282303094863892,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.6386199593544006,0.2702524363994598,0.1852299273014068,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.6707291007041931,0.3141756653785705,0.2261882275342941,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.6041637659072876,0.2262398898601532,0.2234525233507156,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.634666919708252,0.2643172144889831,1.2308415174484253,291.4079895019531,285.59478759765625,291.4633483886719,286.0354309082031,291.46197509765625,297.754638671875,291.4112548828125,1.0,0.668459415435791,1.0,1.0,0.0,1.0,-2.9696452617645264,2.9696381092071533,7.093167823768454e-06,2.294929265975952,0.0,0.0,0.0,334.03448486328125,353.0,103.43260192871094,-0.0,3188.5546875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.8188526630401611,0.5813618302345276,0.5282303094863892,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.6386199593544006,0.2702524363994598,0.1852299273014068,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.6707291007041931,0.3141756653785705,0.2261882275342941,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.6041637659072876,0.2262398898601532,0.2234525233507156,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.634666919708252,0.2643172144889831,1.2308415174484253,291.4079895019531,285.59478759765625,291.4633483886719,286.0354309082031,291.46197509765625,297.754638671875,291.4112548828125,1.0,0.668459415435791,1.0,1.0,0.0,1.0,-2.9696452617645264,2.9696381092071533,7.093167823768454e-06,2.294929265975952,0.0,0.0,0.0,334.03448486328125,353.0,103.43260192871094,-0.0,3188.5546875,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455261230469,0.8206778168678284,0.5860376954078674,0.5323964953422546,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6409862637519836,0.2737217843532562,0.1875275075435638,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.6726805567741394,0.3171101212501526,0.228237971663475,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.6065736413002014,0.229021355509758,0.2260927855968475,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.6363570094108582,0.2668383717536926,1.242198467254639,291.4451599121094,285.58599853515625,291.5,286.064208984375,291.4986572265625,297.7544860839844,291.44842529296875,1.0,0.6723355054855347,1.0,1.0,0.0,1.0,-2.997888803482056,2.9978816509246826,7.22893901183852e-06,2.3168442249298096,0.0,0.0,0.0,335.58123779296875,353.0,103.39922332763672,-0.0,3255.845947265625,1.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97979736328125,0.8222985863685608,0.5883126258850098,0.5363410711288452,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151123046875,0.6432298421859741,0.2763892114162445,0.1897742450237274,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.081298828125,0.6744750738143921,0.3189759850502014,0.2302142828702926,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625061035156,0.6088069081306458,0.2311181128025055,0.2286673039197921,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.121826171875,0.6379186511039734,0.2685626149177551,1.2531756162643433,290.02008056640625,285.57720947265625,291.5366516113281,286.093017578125,291.53533935546875,297.7392883300781,289.6730651855469,1.0,0.676161527633667,1.0,1.0,0.0,1.0,-3.0251729488372803,3.025165557861328,7.361724328802666e-06,2.338186740875244,0.9947346448898317,0.9947346448898317,0.0,337.2797241210937,356.0,9551.8349609375,-0.0,3322.81591796875,1.0,283.14996337890625,290.91815185546875,285.6053466796875,286.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,1495.4205322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7923392653465271,0.792348325252533,7.931141254857722e-08,4.188901901245117,4.188891410827637,1.0404585736978332e-05,0.0,0.0,-0.0,3112.053955078125,0.0,16.624616622924805,1881.38427734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.8015510439872742,0.5562343001365662,0.516226053237915,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099670410156,0.6312277317047119,0.2654972374439239,0.1861515492200851,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.6579070687294006,0.3023905754089355,0.2230719178915023,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.5952762365341187,0.221190869808197,0.2238973528146743,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.6246182918548584,0.2555743157863617,1.2197517156600952,286.7977294921875,285.5595397949219,291.6102294921875,286.15087890625,291.6088256835937,297.4419860839844,286.7513732910156,1.0,0.6762962341308594,1.0,1.0,0.0,1.0,-2.9404728412628174,2.9404659271240234,6.960670361877419e-06,2.2750823497772217,0.982624351978302,0.982624351978302,0.0,357.1010437011719,359.0,15114.2490234375,-0.0,3243.539306640625,1.0,283.1499938964844,286.3714294433594,287.8324279785156,288.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,3441.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2208154201507568,1.220818042755127,9.951692447884852e-08,4.265864372253418,4.265854358673096,9.786439477466049e-06,0.0,0.0,-0.0,3300.1474609375,0.0,55.90401840209961,1895.428955078125,0.0,0.0,0.311648279428482,1.0,0.0,3.0,1.0,0.0
12043080,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.8015510439872742,0.5562343001365662,0.516226053237915,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099670410156,0.6312277317047119,0.2654972374439239,0.1861515492200851,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.6579070687294006,0.3023905754089355,0.2230719178915023,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.5952762365341187,0.221190869808197,0.2238973528146743,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.6246182918548584,0.2555743157863617,1.2197517156600952,286.7977294921875,285.5595397949219,291.6102294921875,286.15087890625,291.6088256835937,297.4419860839844,286.7513732910156,1.0,0.6762962341308594,1.0,1.0,0.0,1.0,-2.9404728412628174,2.9404659271240234,6.960670361877419e-06,2.2750823497772217,0.982624351978302,0.982624351978302,0.0,357.1010437011719,359.0,15114.2490234375,-0.0,3243.539306640625,1.0,283.1499938964844,286.3714294433594,287.8324279785156,288.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,3441.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2208154201507568,1.220818042755127,9.951692447884852e-08,4.265864372253418,4.265854358673096,9.786439477466049e-06,0.0,0.0,-0.0,3300.1474609375,0.0,55.90401840209961,1895.428955078125,0.0,0.0,0.311648279428482,1.0,0.0,3.0,1.0,0.0
12043140,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7805192470550537,0.5336912870407104,0.4939813613891601,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.6164461374282837,0.2538863718509674,0.1786434799432754,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.639895498752594,0.2869678437709808,0.2120751142501831,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.577094316482544,0.2100992798805236,0.2138548791408538,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.6069560647010803,0.2413513511419296,1.1576472520828247,286.0388488769531,285.5913391113281,291.6833190917969,286.20849609375,291.681884765625,297.2591247558594,286.0166320800781,1.0,0.6691956520080566,1.0,1.0,0.0,1.0,-2.80087685585022,2.800870656967163,6.314313850452891e-06,2.166551113128662,0.9829243421554564,0.9829243421554564,0.0,372.506591796875,362.0,16383.5146484375,-0.0,3034.09912109375,1.0,283.1499938964844,285.5198669433594,289.6601257324219,290.33770751953125,293.1499938964844,293.1499938964844,283.1499938964844,6738.60986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693707466125488,1.0,0.0,0.0,1.7095792293548584,1.709584355354309,1.9501682402278686e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.0888671875,0.0,153.47320556640625,1895.4371337890625,0.0,0.0,0.4306958019733429,1.0,0.0,3.0,1.0,0.0
12043200,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7805192470550537,0.5336912870407104,0.4939813613891601,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.6164461374282837,0.2538863718509674,0.1786434799432754,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.639895498752594,0.2869678437709808,0.2120751142501831,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.577094316482544,0.2100992798805236,0.2138548791408538,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.6069560647010803,0.2413513511419296,1.1576472520828247,286.0388488769531,285.5913391113281,291.6833190917969,286.20849609375,291.681884765625,297.2591247558594,286.0166320800781,1.0,0.6691956520080566,1.0,1.0,0.0,1.0,-2.80087685585022,2.800870656967163,6.314313850452891e-06,2.166551113128662,0.9829243421554564,0.9829243421554564,0.0,372.506591796875,362.0,16383.5146484375,-0.0,3034.09912109375,1.0,283.1499938964844,285.5198669433594,289.6601257324219,290.33770751953125,293.1499938964844,293.1499938964844,283.1499938964844,6738.60986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693707466125488,1.0,0.0,0.0,1.7095792293548584,1.709584355354309,1.9501682402278686e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.0888671875,0.0,153.47320556640625,1895.4371337890625,0.0,0.0,0.4306958019733429,1.0,0.0,3.0,1.0,0.0
12043260,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7698451280593872,0.5208869576454163,0.4810868501663208,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.6066600680351257,0.2459384649991989,0.1730411648750305,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.6296889781951904,0.2768109738826751,0.2044195532798767,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.5648190975189209,0.2018744051456451,0.2057454735040664,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.5939090251922607,0.2306155562400818,1.1072783470153809,285.6542053222656,285.6201477050781,291.75665283203125,286.2663269042969,291.7551574707031,297.1549072265625,285.64166259765625,1.0,0.6611744165420532,1.0,1.0,0.0,1.0,-2.6962437629699707,2.696237802505493,5.8500941122474615e-06,2.0850143432617188,0.9806543588638306,0.9806543588638306,0.0,377.8674011230469,365.0,16865.359375,-0.0,2856.29931640625,1.0,283.1499938964844,285.090576171875,290.8042297363281,291.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,10336.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144181907176971,1.0,0.0,0.0,2.114332437515259,2.114340305328369,2.9829087111465924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1669921875,0.0,290.45391845703125,1895.4371337890625,0.0,301.79803466796875,0.5290685892105103,1.0,0.0,3.0,1.0,0.0
12043320,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7698451280593872,0.5208869576454163,0.4810868501663208,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.6066600680351257,0.2459384649991989,0.1730411648750305,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.6296889781951904,0.2768109738826751,0.2044195532798767,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.5648190975189209,0.2018744051456451,0.2057454735040664,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.5939090251922607,0.2306155562400818,1.1072783470153809,285.6542053222656,285.6201477050781,291.75665283203125,286.2663269042969,291.7551574707031,297.1549072265625,285.64166259765625,1.0,0.6611744165420532,1.0,1.0,0.0,1.0,-2.6962437629699707,2.696237802505493,5.8500941122474615e-06,2.0850143432617188,0.9806543588638306,0.9806543588638306,0.0,377.8674011230469,365.0,16865.359375,-0.0,2856.29931640625,1.0,283.1499938964844,285.090576171875,290.8042297363281,291.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,10336.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144181907176971,1.0,0.0,0.0,2.114332437515259,2.114340305328369,2.9829087111465924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1669921875,0.0,290.45391845703125,1895.4371337890625,0.0,301.79803466796875,0.5290685892105103,1.0,0.0,3.0,1.0,0.0
12043380,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7660781145095825,0.5156985521316528,0.4759206771850586,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.6026763319969177,0.242576003074646,0.1705896556377411,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.6256700158119202,0.2724043428897857,0.2010527700185775,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.5595710873603821,0.1981216669082641,0.2019207030534744,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.5879848599433899,0.2255506366491317,1.0829566717147827,285.5035400390625,285.6073303222656,291.80242919921875,286.30242919921875,291.8009033203125,297.1127014160156,285.49432373046875,1.0,0.6567336916923523,1.0,1.0,0.0,1.0,-2.647939443588257,2.6479337215423584,5.641773896059021e-06,2.047377109527588,0.978488028049469,0.978488028049469,0.0,378.681884765625,365.0,17035.76953125,-0.0,2769.5439453125,1.0,283.1499938964844,284.9192199707031,290.5888366699219,291.8829650878906,293.1499938964844,293.1499938964844,283.1499938964844,12610.9658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695975422859192,1.0,0.0,0.0,2.330857753753662,2.330867290496826,3.625141289376188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.567138671875,0.0,389.37158203125,1895.4371337890625,0.0,773.255126953125,0.5788491368293762,1.0,0.0,3.0,1.0,0.0
12043440,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.7644069194793701,0.5132094621658325,0.4734635949134826,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.600860059261322,0.2410118579864502,0.1694316565990448,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.6237932443618774,0.2702687680721283,0.1994156688451767,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.5570657849311829,0.1962812095880508,0.2000221908092498,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.5850347876548767,0.2229896038770675,1.0705779790878296,285.4383544921875,285.64599609375,291.8299865722656,286.32421875,291.8284606933594,297.09375,285.43096923828125,1.0,0.654370903968811,1.0,1.0,0.0,1.0,-2.623866558074951,2.623861074447632,5.539378435059916e-06,2.028626203536988,0.9764323234558104,0.9764323234558104,0.0,378.7483825683594,368.0,17096.689453125,-0.0,2725.5400390625,1.0,283.1499938964844,284.84478759765625,290.3359069824219,291.6910095214844,293.1499938964844,293.1499938964844,283.1499938964844,13797.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287296414375305,1.0,0.0,0.0,2.4355063438415527,2.435516595840454,3.957964622713917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.61376953125,0.0,444.3517456054688,1895.4371337890625,0.0,1100.1583251953125,0.6070818305015564,1.0,0.0,3.0,1.0,0.0
12043500,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.7626380324363708,0.5104158520698547,0.4707445204257965,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655090332031,0.5989643931388855,0.2393631935119629,0.1682017594575882,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.6217485070228577,0.2678877115249634,0.1975983530282974,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.5543283820152283,0.1942366957664489,0.1979047507047653,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.5816792845726013,0.2200504392385482,1.056371808052063,285.36407470703125,285.635009765625,291.8666687011719,286.3531494140625,291.8651123046875,297.07452392578125,285.3580017089844,1.0,0.6516135931015015,1.0,1.0,0.0,1.0,-2.596679925918579,2.596674680709839,5.4248853302851785e-06,2.0074596405029297,0.9739835858345032,0.9739835858345032,0.0,378.6111755371094,368.0,17188.9609375,-0.0,2675.529541015625,1.0,283.1499938964844,284.7577819824219,289.9944152832031,291.36090087890625,293.1499938964844,293.1499938964844,283.1499938964844,15507.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740221977233887,1.0,0.0,0.0,2.576245784759521,2.5762572288513184,4.428614772677976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.930908203125,0.0,526.2849731445312,1895.4371337890625,0.0,1412.083984375,0.6385356187820435,1.0,0.0,3.0,1.0,0.0
12043560,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.7611979246139526,0.5080568194389343,0.4684739708900451,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.5975129008293152,0.2381140887737274,0.1672617644071579,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.6200653314590454,0.2659133374691009,0.1961003988981247,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.5521092414855957,0.1925717443227768,0.1961769759654998,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.5788222551345825,0.2175483852624893,1.0443061590194702,285.3105163574219,285.6689453125,291.9033203125,286.3821105957031,291.9017639160156,297.0607604980469,285.3060302734375,1.0,0.6492813229560852,1.0,1.0,0.0,1.0,-2.5739567279815674,2.573951482772827,5.330127351044212e-06,1.98977792263031,0.9708604216575624,0.9708604216575624,0.0,378.4128723144531,371.0,17247.462890625,-0.0,2633.881103515625,1.0,283.1499938964844,284.6950378417969,289.7161865234375,291.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,16901.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914172172546387,1.0,0.0,0.0,2.6842968463897705,2.684309482574463,4.807889126823284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.609130859375,0.0,595.68115234375,1895.4371337890625,0.0,1543.6888427734375,0.667579174041748,1.0,0.0,3.0,1.0,0.0
12043620,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7595561146736145,0.5053377151489258,0.4659054279327392,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.5960506200790405,0.2369100004434585,0.1663519740104675,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.6181640625,0.2637080550193786,0.1944497972726822,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.5497018098831177,0.1907843947410583,0.194331407546997,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.5755272507667542,0.2146922796964645,1.0306446552276611,285.2516784667969,285.6529846191406,291.95318603515625,286.42144775390625,291.9515991210937,297.048583984375,285.2483215332031,1.0,0.6467345952987671,1.0,1.0,0.0,1.0,-2.548685312271118,2.548680067062378,5.225759650784312e-06,1.9701279401779173,0.9668269753456116,0.9668269753456116,0.0,378.2536010742188,371.0,17339.935546875,-0.0,2588.385009765625,1.0,283.1499938964844,284.6236267089844,289.4761047363281,290.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,18856.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881316900253296,1.0,0.0,0.0,2.825230121612549,2.8252439498901367,5.325997562977136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.92822265625,0.0,695.296630859375,1895.4371337890625,0.0,1518.378662109375,0.6990767121315002,1.0,0.0,3.0,1.0,0.0
12043680,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.7588550448417664,0.5042049288749695,0.4648456871509552,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.5955078601837158,0.2364994436502456,0.1660401225090026,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.6173707246780396,0.2628161609172821,0.1937896013259887,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.5487470626831055,0.1900949627161026,0.1936240643262863,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.5741493105888367,0.2135215550661087,1.0250893831253052,285.23211669921875,285.6889343261719,291.9766540527344,286.4399719238281,291.9750671386719,297.0448303222656,285.2293701171875,1.0,0.6457579731941223,1.0,1.0,0.0,1.0,-2.53855562210083,2.538550615310669,5.184228484722553e-06,1.9622564315795896,0.9643473029136658,0.9643473029136658,0.0,378.2671813964844,374.0,17371.546875,-0.0,2570.645751953125,1.0,283.1499938964844,284.59967041015625,289.4132995605469,290.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,19585.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807391047477722,1.0,0.0,0.0,2.8748912811279297,2.874905586242676,5.514881422641338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.0185546875,0.0,732.96337890625,1895.4371337890625,0.0,1462.1917724609375,0.7140588164329529,1.0,0.0,3.0,1.0,0.0
12043740,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7568137049674988,0.5010746121406555,0.4619738757610321,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.5942120552062988,0.2356859892606735,0.1654250919818878,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.6151406764984131,0.2604462206363678,0.1920719891786575,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.5462673902511597,0.1883997917175293,0.1919154226779937,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.5703333020210266,0.210387572646141,1.0104385614395142,285.18292236328125,285.7059936523437,292.04998779296875,286.4978332519531,292.0483703613281,297.038818359375,285.18121337890625,1.0,0.643469512462616,1.0,1.0,0.0,1.0,-2.5123231410980225,2.5123181343078613,5.077491550764535e-06,1.9418896436691284,0.9571728706359864,0.9571728706359864,0.0,378.7487182617188,377.0,17485.962890625,-0.0,2527.03173828125,1.0,283.1499938964844,284.5367736816406,289.3671569824219,290.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,21882.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514877080917358,1.0,0.0,0.0,3.020941972732544,3.020957946777344,6.089450153012876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.587890625,0.0,852.0330810546875,1895.4371337890625,0.0,1250.97216796875,0.7498464584350586,1.0,0.0,3.0,1.0,0.0
12043800,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7568137049674988,0.5010746121406555,0.4619738757610321,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.5942120552062988,0.2356859892606735,0.1654250919818878,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.6151406764984131,0.2604462206363678,0.1920719891786575,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.5462673902511597,0.1883997917175293,0.1919154226779937,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.5703333020210266,0.210387572646141,1.0104385614395142,285.18292236328125,285.7059936523437,292.04998779296875,286.4978332519531,292.0483703613281,297.038818359375,285.18121337890625,1.0,0.643469512462616,1.0,1.0,0.0,1.0,-2.5123231410980225,2.5123181343078613,5.077491550764535e-06,1.9418896436691284,0.9571728706359864,0.9571728706359864,0.0,378.7487182617188,377.0,17485.962890625,-0.0,2527.03173828125,1.0,283.1499938964844,284.5367736816406,289.3671569824219,290.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,21882.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514877080917358,1.0,0.0,0.0,3.020941972732544,3.020957946777344,6.089450153012876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.587890625,0.0,852.0330810546875,1895.4371337890625,0.0,1250.97216796875,0.7498464584350586,1.0,0.0,3.0,1.0,0.0
12043860,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7548652291297913,0.4983824491500854,0.4595597684383392,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.5932987928390503,0.235382542014122,0.1652004122734069,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.6131012439727783,0.2585033178329468,0.1907078921794891,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.5442841649055481,0.1872014552354812,0.1907519698143005,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.5670025944709778,0.2078235894441604,0.9987356066703796,285.1517639160156,285.7201232910156,292.1233215332031,286.5556335449219,292.1217041015625,297.0384521484375,285.1507568359375,1.0,0.6420903205871582,1.0,1.0,0.0,1.0,-2.4919350147247314,2.4919300079345703,4.995355538994772e-06,1.926080584526062,0.9495347738265992,0.9495347738265992,0.0,379.8779296875,380.0,17596.46875,-0.0,2496.722900390625,1.0,283.1499938964844,284.4940795898437,289.4477844238281,290.6203918457031,293.1499938964844,293.1499938964844,283.1499938964844,23861.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287417411804199,1.0,0.0,0.0,3.133872985839844,3.133890151977539,6.553240723405906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.076416015625,0.0,953.2125244140624,1895.4371337890625,0.0,1100.2352294921875,0.7777084112167358,1.0,0.0,3.0,1.0,0.0
12043920,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7548652291297913,0.4983824491500854,0.4595597684383392,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.5932987928390503,0.235382542014122,0.1652004122734069,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.6131012439727783,0.2585033178329468,0.1907078921794891,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.5442841649055481,0.1872014552354812,0.1907519698143005,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.5670025944709778,0.2078235894441604,0.9987356066703796,285.1517639160156,285.7201232910156,292.1233215332031,286.5556335449219,292.1217041015625,297.0384521484375,285.1507568359375,1.0,0.6420903205871582,1.0,1.0,0.0,1.0,-2.4919350147247314,2.4919300079345703,4.995355538994772e-06,1.926080584526062,0.9495347738265992,0.9495347738265992,0.0,379.8779296875,380.0,17596.46875,-0.0,2496.722900390625,1.0,283.1499938964844,284.4940795898437,289.4477844238281,290.6203918457031,293.1499938964844,293.1499938964844,283.1499938964844,23861.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287417411804199,1.0,0.0,0.0,3.133872985839844,3.133890151977539,6.553240723405906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.076416015625,0.0,953.2125244140624,1895.4371337890625,0.0,1100.2352294921875,0.7777084112167358,1.0,0.0,3.0,1.0,0.0
12043980,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7529475092887878,0.4959820806980133,0.4574470221996307,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.5926099419593811,0.2354175299406051,0.1652344167232513,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.6111382246017456,0.2568390071392059,0.1895700842142105,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.542597770690918,0.1863272488117218,0.1899454742670059,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.5639650225639343,0.2056334763765335,0.9889702200889589,285.13214111328125,285.7313232421875,292.1966552734375,286.6133728027344,292.19500732421875,297.0413818359375,285.131591796875,1.0,0.6413596272468567,1.0,1.0,0.0,1.0,-2.4753835201263428,2.4753787517547607,4.929206170345424e-06,1.9132606983184808,0.9415788650512696,0.9415788650512696,0.0,381.5366516113281,383.0,17705.24609375,-0.0,2475.452392578125,1.0,283.1499938964844,284.4644470214844,289.56268310546875,290.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,25597.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185709834098816,1.0,0.0,0.0,3.222531795501709,3.2225499153137207,6.929273581590678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.8056640625,0.0,1038.8465576171875,1895.4371337890625,0.0,1037.0291748046875,0.7997785210609436,1.0,0.0,3.0,1.0,0.0
12044040,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7529475092887878,0.4959820806980133,0.4574470221996307,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.5926099419593811,0.2354175299406051,0.1652344167232513,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.6111382246017456,0.2568390071392059,0.1895700842142105,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.542597770690918,0.1863272488117218,0.1899454742670059,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.5639650225639343,0.2056334763765335,0.9889702200889589,285.13214111328125,285.7313232421875,292.1966552734375,286.6133728027344,292.19500732421875,297.0413818359375,285.131591796875,1.0,0.6413596272468567,1.0,1.0,0.0,1.0,-2.4753835201263428,2.4753787517547607,4.929206170345424e-06,1.9132606983184808,0.9415788650512696,0.9415788650512696,0.0,381.5366516113281,383.0,17705.24609375,-0.0,2475.452392578125,1.0,283.1499938964844,284.4644470214844,289.56268310546875,290.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,25597.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185709834098816,1.0,0.0,0.0,3.222531795501709,3.2225499153137207,6.929273581590678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.8056640625,0.0,1038.8465576171875,1895.4371337890625,0.0,1037.0291748046875,0.7997785210609436,1.0,0.0,3.0,1.0,0.0
12044100,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7519983053207397,0.4948644042015075,0.4564767181873321,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5923258066177368,0.23552867770195,0.1653227508068084,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.6101767420768738,0.2560851573944092,0.1890644580125808,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.5418331027030945,0.1859776377677917,0.1896384954452514,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5625247359275818,0.2046399861574173,0.9846125841140748,285.1239013671875,285.7166748046875,292.2333374023437,286.6421813964844,292.231689453125,297.0435791015625,285.123291015625,1.0,0.6411758065223694,1.0,1.0,0.0,1.0,-2.468156576156616,2.468151807785034,4.900472958979663e-06,1.90766704082489,0.937690258026123,0.937690258026123,0.0,382.5196533203125,383.0,17766.25,-0.0,2467.297119140625,1.0,283.1499938964844,284.4508361816406,289.61700439453125,290.798095703125,293.1499938964844,293.1499938964844,283.1499938964844,26535.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173650026321411,1.0,0.0,0.0,3.26758074760437,3.267599582672119,7.124362468857726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.855224609375,0.0,1084.479248046875,1895.4371337890625,0.0,1029.71484375,0.8082553148269653,1.0,0.0,3.0,1.0,0.0
12044160,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7510530352592468,0.4937933087348938,0.4555489718914032,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.5920723676681519,0.2356906533241272,0.1654481589794159,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.609229326248169,0.2553747296333313,0.1885918080806732,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.5411078333854675,0.1856741905212402,0.1893806159496307,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.561124324798584,0.2037004232406616,0.9805243015289308,285.12017822265625,285.7395935058594,292.2699890136719,286.6709899902344,292.2683410644531,297.0461730957031,285.11993408203125,1.0,0.6410872936248779,1.0,1.0,0.0,1.0,-2.461466789245605,2.4614620208740234,4.873955731454771e-06,1.9024910926818848,0.9334188103675842,0.9334188103675842,0.0,383.58599853515625,386.0,17813.361328125,-0.0,2460.421875,1.0,283.1499938964844,284.4435119628906,289.6650695800781,290.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,27156.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177841424942017,1.0,0.0,0.0,3.293447732925415,3.2934670448303223,7.237605359478039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.318603515625,0.0,1111.78125,1895.4371337890625,0.0,1032.25244140625,0.8176278471946716,1.0,0.0,3.0,1.0,0.0
12044220,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7491893172264099,0.4917688965797424,0.4538136124610901,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5916527509689331,0.2361426949501037,0.1657940596342086,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.607382595539093,0.2540652453899383,0.187733918428421,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5397635698318481,0.1851807534694671,0.188987135887146,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5584332942962646,0.2019547373056411,0.9730226397514344,285.113525390625,285.74493408203125,292.34332275390625,286.728515625,292.3416748046875,297.05206298828125,285.11346435546875,1.0,0.6411412358283997,1.0,1.0,0.0,1.0,-2.449458122253418,2.449453353881836,4.82654968436691e-06,1.893204689025879,0.925145149230957,0.925145149230957,0.0,385.908447265625,389.0,17921.634765625,-0.0,2449.818603515625,1.0,283.1499938964844,284.4286193847656,289.74334716796875,290.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,28587.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211494207382202,1.0,0.0,0.0,3.3512539863586426,3.351274013519287,7.493902103306027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.55224609375,0.0,1174.584716796875,1895.4371337890625,0.0,1052.796630859375,0.8323692679405212,1.0,0.0,3.0,1.0,0.0
