time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044280,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7491893172264099,0.4917688965797424,0.4538136124610901,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5916527509689331,0.2361426949501037,0.1657940596342086,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.607382595539093,0.2540652453899383,0.187733918428421,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5397635698318481,0.1851807534694671,0.188987135887146,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5584332942962646,0.2019547373056411,0.9730226397514344,285.113525390625,285.74493408203125,292.34332275390625,286.728515625,292.3416748046875,297.05206298828125,285.11346435546875,1.0,0.6411412358283997,1.0,1.0,0.0,1.0,-2.449458122253418,2.449453353881836,4.82654968436691e-06,1.893204689025879,0.925145149230957,0.925145149230957,0.0,385.908447265625,389.0,17921.634765625,-0.0,2449.818603515625,1.0,283.1499938964844,284.4286193847656,289.74334716796875,290.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,28587.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211494207382202,1.0,0.0,0.0,3.3512539863586426,3.351274013519287,7.493902103306027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.55224609375,0.0,1174.584716796875,1895.4371337890625,0.0,1052.796630859375,0.8323692679405212,1.0,0.0,3.0,1.0,0.0
12044340,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7473670840263367,0.4898804426193237,0.4522098898887634,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5913368463516235,0.236738696694374,0.1662437319755554,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.6055988669395447,0.2528838515281677,0.1869731694459915,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.5385397672653198,0.1848101615905761,0.1887225210666656,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.5558695793151855,0.2003547400236129,0.966238796710968,285.110595703125,285.7473449707031,292.4166564941406,286.7858581542969,292.4150085449219,297.0585632324219,285.1107177734375,1.0,0.6414327621459961,1.0,1.0,0.0,1.0,-2.438920021057129,2.438915252685547,4.785155397257768e-06,1.88506019115448,0.9168369770050048,0.9168369770050048,0.0,388.4152221679688,392.0,18030.517578125,-0.0,2442.48388671875,1.0,283.1499938964844,284.4179992675781,289.80389404296875,291.0157775878906,293.1499938964844,293.1499938964844,283.1499938964844,29930.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624980628490448,1.0,0.0,0.0,3.399232149124145,3.399252653121948,7.710009981565236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.17822265625,0.0,1229.3724365234375,1895.4371337890625,0.0,1076.5479736328125,0.8447895050048828,1.0,0.0,3.0,1.0,0.0
12044400,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7473670840263367,0.4898804426193237,0.4522098898887634,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.5913368463516235,0.236738696694374,0.1662437319755554,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.6055988669395447,0.2528838515281677,0.1869731694459915,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.5385397672653198,0.1848101615905761,0.1887225210666656,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.5558695793151855,0.2003547400236129,0.966238796710968,285.110595703125,285.7473449707031,292.4166564941406,286.7858581542969,292.4150085449219,297.0585632324219,285.1107177734375,1.0,0.6414327621459961,1.0,1.0,0.0,1.0,-2.438920021057129,2.438915252685547,4.785155397257768e-06,1.88506019115448,0.9168369770050048,0.9168369770050048,0.0,388.4152221679688,392.0,18030.517578125,-0.0,2442.48388671875,1.0,283.1499938964844,284.4179992675781,289.80389404296875,291.0157775878906,293.1499938964844,293.1499938964844,283.1499938964844,29930.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624980628490448,1.0,0.0,0.0,3.399232149124145,3.399252653121948,7.710009981565236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.17822265625,0.0,1229.3724365234375,1895.4371337890625,0.0,1076.5479736328125,0.8447895050048828,1.0,0.0,3.0,1.0,0.0
12044460,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7455938458442688,0.4881089925765991,0.4507170915603637,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.5911176800727844,0.237457200884819,0.1667796224355697,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.603880763053894,0.2518136501312256,0.1862947791814804,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.537422239780426,0.1845398098230362,0.1885604411363601,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.5534216165542603,0.1988747119903564,0.9600323438644408,285.1104431152344,285.7467956542969,292.489990234375,286.8430480957031,292.4883117675781,297.0653991699219,285.1107177734375,1.0,0.6419031023979187,1.0,1.0,0.0,1.0,-2.429579257965088,2.429574489593506,4.748624178319005e-06,1.8778446912765503,0.9085636138916016,0.9085636138916016,0.0,391.0445861816406,395.0,18140.509765625,-0.0,2437.671630859375,1.0,283.1499938964844,284.4105529785156,289.8569030761719,291.0772399902344,293.1499938964844,293.1499938964844,283.1499938964844,31212.091796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278198957443237,1.0,0.0,0.0,3.439666271209717,3.439687490463257,7.894523719187418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.89599609375,0.0,1277.7508544921875,1895.4371337890625,0.0,1094.3958740234375,0.8554352521896362,1.0,0.0,3.0,1.0,0.0
12044520,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7455938458442688,0.4881089925765991,0.4507170915603637,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.5911176800727844,0.237457200884819,0.1667796224355697,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.603880763053894,0.2518136501312256,0.1862947791814804,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.537422239780426,0.1845398098230362,0.1885604411363601,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.5534216165542603,0.1988747119903564,0.9600323438644408,285.1104431152344,285.7467956542969,292.489990234375,286.8430480957031,292.4883117675781,297.0653991699219,285.1107177734375,1.0,0.6419031023979187,1.0,1.0,0.0,1.0,-2.429579257965088,2.429574489593506,4.748624178319005e-06,1.8778446912765503,0.9085636138916016,0.9085636138916016,0.0,391.0445861816406,395.0,18140.509765625,-0.0,2437.671630859375,1.0,283.1499938964844,284.4105529785156,289.8569030761719,291.0772399902344,293.1499938964844,293.1499938964844,283.1499938964844,31212.091796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278198957443237,1.0,0.0,0.0,3.439666271209717,3.439687490463257,7.894523719187418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.89599609375,0.0,1277.7508544921875,1895.4371337890625,0.0,1094.3958740234375,0.8554352521896362,1.0,0.0,3.0,1.0,0.0
12044580,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7438738942146301,0.4864415824413299,0.4493212103843689,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.5909910798072815,0.238284632563591,0.1673906594514846,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.602230966091156,0.2508435249328613,0.1856891065835952,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.5364024043083191,0.1843553036451339,0.188484251499176,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.5510830283164978,0.1974981725215912,0.9543140530586244,285.11248779296875,285.74334716796875,292.5633239746094,286.9000549316406,292.5616455078125,297.0723876953125,285.1128234863281,1.0,0.6425132751464844,1.0,1.0,0.0,1.0,-2.421261072158813,2.4212563037872314,4.716220701084239e-06,1.8714224100112915,0.9003884196281433,0.9003884196281433,0.0,393.75494384765625,398.0,18251.98828125,-0.0,2434.89892578125,1.0,283.1499938964844,284.40557861328125,289.9091491699219,291.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,32449.634765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296355128288269,1.0,0.0,0.0,3.4741735458374023,3.4741952419281006,8.053715987443866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.51416015625,0.0,1320.9249267578125,1895.4371337890625,0.0,1105.917236328125,0.864692211151123,1.0,0.0,3.0,1.0,0.0
12044640,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7438738942146301,0.4864415824413299,0.4493212103843689,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.5909910798072815,0.238284632563591,0.1673906594514846,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.602230966091156,0.2508435249328613,0.1856891065835952,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.5364024043083191,0.1843553036451339,0.188484251499176,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.5510830283164978,0.1974981725215912,0.9543140530586244,285.11248779296875,285.74334716796875,292.5633239746094,286.9000549316406,292.5616455078125,297.0723876953125,285.1128234863281,1.0,0.6425132751464844,1.0,1.0,0.0,1.0,-2.421261072158813,2.4212563037872314,4.716220701084239e-06,1.8714224100112915,0.9003884196281433,0.9003884196281433,0.0,393.75494384765625,398.0,18251.98828125,-0.0,2434.89892578125,1.0,283.1499938964844,284.40557861328125,289.9091491699219,291.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,32449.634765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296355128288269,1.0,0.0,0.0,3.4741735458374023,3.4741952419281006,8.053715987443866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.51416015625,0.0,1320.9249267578125,1895.4371337890625,0.0,1105.917236328125,0.864692211151123,1.0,0.0,3.0,1.0,0.0
12044700,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7430356740951538,0.485643595457077,0.4486580193042755,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.590962290763855,0.2387362122535705,0.1677223891019821,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.6014331579208374,0.2503933906555176,0.1854119300842285,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.535927951335907,0.1842921078205108,0.1884752362966537,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.5499542355537415,0.1968451142311096,0.9516210556030272,285.1128234863281,285.7250061035156,292.6000061035156,286.928466796875,292.5982971191406,297.075927734375,285.113037109375,1.0,0.6428626775741577,1.0,1.0,0.0,1.0,-2.41745400428772,2.417449474334717,4.70143140773871e-06,1.868484377861023,0.8964939713478088,0.8964939713478088,0.0,395.13079833984375,398.0,18314.267578125,-0.0,2434.181396484375,1.0,283.1499938964844,284.4017944335937,289.93609619140625,291.1672668457031,293.1499938964844,293.1499938964844,283.1499938964844,33215.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303186416625977,1.0,0.0,0.0,3.496986389160156,3.4970083236694336,8.159830713339034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.484619140625,0.0,1349.5421142578125,1895.4371337890625,0.0,1110.273681640625,0.8679182529449463,1.0,0.0,3.0,1.0,0.0
12044760,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.742209255695343,0.4848692715167999,0.4480127394199371,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.590954065322876,0.2392122447490692,0.1680698096752166,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.6006513833999634,0.2499659210443496,0.1851497888565063,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.5354743599891663,0.1842472702264785,0.1884832382202148,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.5488498210906982,0.1962143331766128,0.9490262866020204,285.1162414550781,285.7369384765625,292.6366577148437,286.9568176269531,292.6349792480469,297.0794677734375,285.1166381835937,1.0,0.6432378888130188,1.0,1.0,0.0,1.0,-2.4138522148132324,2.4138474464416504,4.6874620238668285e-06,1.8657053709030151,0.8923720121383667,0.8923720121383667,0.0,396.5190734863281,401.0,18365.25,-0.0,2433.852783203125,1.0,283.1499938964844,284.4025573730469,289.9632263183594,291.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,33654.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308940052986145,1.0,0.0,0.0,3.5039007663726807,3.503923177719116,8.192131417672499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.71142578125,0.0,1359.772216796875,1895.4371337890625,0.0,1113.9525146484375,0.8668326735496521,1.0,0.0,3.0,1.0,0.0
12044820,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7409992218017578,0.4837855398654938,0.4470970630645752,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.5909974575042725,0.239999458193779,0.1686346530914306,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.599513053894043,0.2493802458047866,0.1847893893718719,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.5348404049873352,0.1842276155948639,0.1885351091623306,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.5472344756126404,0.195312350988388,0.9453058242797852,285.1299743652344,285.7079467773437,292.6924133300781,286.99981689453125,292.6907043457031,297.0849914550781,285.130859375,1.0,0.6438583135604858,1.0,1.0,0.0,1.0,-2.4088804721832275,2.408875703811645,4.668213477998506e-06,1.861868381500244,0.8868676424026489,0.8868676424026489,0.0,398.6319274902344,401.0,18422.0546875,-0.0,2434.196533203125,1.0,283.1499938964844,284.4148254394531,290.0040588378906,291.24176025390625,293.1499938964844,293.1499938964844,283.1499938964844,33668.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314771771430969,1.0,0.0,0.0,3.4786691665649414,3.4786911010742188,8.074572974692273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.517578125,0.0,1334.1510009765625,1895.4371337890625,0.0,1117.6893310546875,0.8637232780456543,1.0,0.0,3.0,1.0,0.0
12044880,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7406324744224548,0.483465313911438,0.4468296766281128,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.5910283923149109,0.2402642369270324,0.1688239276409149,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.5991698503494263,0.2492114752531051,0.1846872121095657,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.53465735912323,0.1842338293790817,0.1885633766651153,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.5467438697814941,0.1950421035289764,0.9441969990730286,285.1342468261719,285.72760009765625,292.7099914550781,287.01336669921875,292.70831298828125,297.0867919921875,285.1351623535156,1.0,0.6440678238868713,1.0,1.0,0.0,1.0,-2.4074628353118896,2.4074583053588867,4.662734227167675e-06,1.860775113105774,0.8848346471786499,0.8848346471786499,0.0,399.2972106933594,404.0,18443.478515625,-0.0,2434.549560546875,1.0,283.1499938964844,284.4183349609375,290.0172119140625,291.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,33703.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316290497779846,1.0,0.0,0.0,3.473024368286133,3.47304630279541,8.048388622228231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.910400390625,0.0,1328.6907958984375,1895.4371337890625,0.0,1118.6641845703125,0.8594940900802612,1.0,0.0,3.0,1.0,0.0
12044940,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7391762137413025,0.4822544157505035,0.4458184242248535,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.591243326663971,0.2414563745260238,0.1696684658527374,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.5978212356567383,0.2485972344875335,0.1843203455209732,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.5339803695678711,0.1843282133340835,0.1887423992156982,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.5447980165481567,0.193995863199234,0.9399174451828004,285.15997314453125,285.71533203125,292.7833251953125,287.06964111328125,292.7816467285156,297.09454345703125,285.1611633300781,1.0,0.6450116038322449,1.0,1.0,0.0,1.0,-2.402329444885254,2.402324676513672,4.642925432563061e-06,1.856818914413452,0.8778689503669739,0.8778689503669739,0.0,402.0641174316406,407.0,18515.21875,-0.0,2437.279541015625,1.0,283.1499938964844,284.4432678222656,290.07183837890625,291.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,33254.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320332288742065,1.0,0.0,0.0,3.418153762817383,3.418174982070923,7.796083423272648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.18359375,0.0,1270.962646484375,1895.4371337890625,0.0,1121.2607421875,0.8463882803916931,1.0,0.0,3.0,1.0,0.0
12045000,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7391762137413025,0.4822544157505035,0.4458184242248535,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.591243326663971,0.2414563745260238,0.1696684658527374,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.5978212356567383,0.2485972344875335,0.1843203455209732,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.5339803695678711,0.1843282133340835,0.1887423992156982,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.5447980165481567,0.193995863199234,0.9399174451828004,285.15997314453125,285.71533203125,292.7833251953125,287.06964111328125,292.7816467285156,297.09454345703125,285.1611633300781,1.0,0.6450116038322449,1.0,1.0,0.0,1.0,-2.402329444885254,2.402324676513672,4.642925432563061e-06,1.856818914413452,0.8778689503669739,0.8778689503669739,0.0,402.0641174316406,407.0,18515.21875,-0.0,2437.279541015625,1.0,283.1499938964844,284.4432678222656,290.07183837890625,291.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,33254.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320332288742065,1.0,0.0,0.0,3.418153762817383,3.418174982070923,7.796083423272648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.18359375,0.0,1270.962646484375,1895.4371337890625,0.0,1121.2607421875,0.8463882803916931,1.0,0.0,3.0,1.0,0.0
12045060,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7378261685371399,0.4812135398387909,0.4449626505374908,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.5915908813476562,0.2427833676338195,0.1706020981073379,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.5965998768806458,0.2481149733066558,0.1840460300445556,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.5334364771842957,0.1845260858535766,0.189019039273262,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.5430067181587219,0.193070501089096,0.9361798763275146,285.190673828125,285.7001342773437,292.8566589355469,287.1256103515625,292.8549499511719,297.10260009765625,285.19207763671875,1.0,0.6460699439048767,1.0,1.0,0.0,1.0,-2.398415327072144,2.3984107971191406,4.627865564543754e-06,1.8538100719451904,0.8715609312057495,0.8715609312057495,0.0,404.8303527832031,410.0,18585.4765625,-0.0,2442.0263671875,1.0,283.1499938964844,284.4740905761719,290.127197265625,291.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,32510.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323183178901672,1.0,0.0,0.0,3.35052227973938,3.3505427837371826,7.49062962768221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6728515625,0.0,1200.8431396484375,1895.4371337890625,0.0,1123.0946044921875,0.8301817178726196,1.0,0.0,3.0,1.0,0.0
12045120,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7378261685371399,0.4812135398387909,0.4449626505374908,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.5915908813476562,0.2427833676338195,0.1706020981073379,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.5965998768806458,0.2481149733066558,0.1840460300445556,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.5334364771842957,0.1845260858535766,0.189019039273262,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.5430067181587219,0.193070501089096,0.9361798763275146,285.190673828125,285.7001342773437,292.8566589355469,287.1256103515625,292.8549499511719,297.10260009765625,285.19207763671875,1.0,0.6460699439048767,1.0,1.0,0.0,1.0,-2.398415327072144,2.3984107971191406,4.627865564543754e-06,1.8538100719451904,0.8715609312057495,0.8715609312057495,0.0,404.8303527832031,410.0,18585.4765625,-0.0,2442.0263671875,1.0,283.1499938964844,284.4740905761719,290.127197265625,291.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,32510.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323183178901672,1.0,0.0,0.0,3.35052227973938,3.3505427837371826,7.49062962768221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6728515625,0.0,1200.8431396484375,1895.4371337890625,0.0,1123.0946044921875,0.8301817178726196,1.0,0.0,3.0,1.0,0.0
12045180,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7365656495094299,0.480319619178772,0.4442416131496429,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.5920572280883789,0.2442359030246734,0.1716194152832031,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.5954935550689697,0.2477527558803558,0.1838566064834594,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.5330122709274292,0.1848191320896148,0.1893865466117859,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.5413565039634705,0.1922562718391418,0.9329463243484496,285.2248840332031,285.6820068359375,292.92999267578125,287.1812744140625,292.92828369140625,297.1108093261719,285.2264404296875,1.0,0.6472378969192505,1.0,1.0,0.0,1.0,-2.3956234455108643,2.3956189155578613,4.617158538167132e-06,1.851674199104309,0.8659853935241699,0.8659853935241699,0.0,407.6064147949219,410.0,18656.8203125,-0.0,2448.675048828125,1.0,283.1499938964844,284.5088806152344,290.1829528808594,291.4354858398437,293.1499938964844,293.1499938964844,283.1499938964844,31592.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326251029968262,1.0,0.0,0.0,3.27676773071289,3.276787519454956,7.164479143284552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.3662109375,0.0,1126.614501953125,1895.4371337890625,0.0,1125.070556640625,0.8124480843544006,1.0,0.0,3.0,1.0,0.0
12045240,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7365656495094299,0.480319619178772,0.4442416131496429,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.5920572280883789,0.2442359030246734,0.1716194152832031,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.5954935550689697,0.2477527558803558,0.1838566064834594,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.5330122709274292,0.1848191320896148,0.1893865466117859,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.5413565039634705,0.1922562718391418,0.9329463243484496,285.2248840332031,285.6820068359375,292.92999267578125,287.1812744140625,292.92828369140625,297.1108093261719,285.2264404296875,1.0,0.6472378969192505,1.0,1.0,0.0,1.0,-2.3956234455108643,2.3956189155578613,4.617158538167132e-06,1.851674199104309,0.8659853935241699,0.8659853935241699,0.0,407.6064147949219,410.0,18656.8203125,-0.0,2448.675048828125,1.0,283.1499938964844,284.5088806152344,290.1829528808594,291.4354858398437,293.1499938964844,293.1499938964844,283.1499938964844,31592.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326251029968262,1.0,0.0,0.0,3.27676773071289,3.276787519454956,7.164479143284552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.3662109375,0.0,1126.614501953125,1895.4371337890625,0.0,1125.070556640625,0.8124480843544006,1.0,0.0,3.0,1.0,0.0
12045300,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.7361209988594055,0.4799231290817261,0.4439039230346679,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.592477023601532,0.2450069338083267,0.1721420884132385,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.5951255559921265,0.2476139068603515,0.1837748736143112,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.5329755544662476,0.1849991977214813,0.1895799189805984,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.5407192707061768,0.191888153553009,0.9314004182815552,285.2445068359375,285.6600036621094,292.9666748046875,287.2089538574219,292.9649658203125,297.1149597167969,285.246337890625,1.0,0.6475036144256592,1.0,1.0,0.0,1.0,-2.3943917751312256,2.3943872451782227,4.612454176822212e-06,1.8507404327392576,0.8636309504508972,0.8636309504508972,0.0,408.4478454589844,410.0,18684.650390625,-0.0,2450.037841796875,1.0,283.1499938964844,284.52978515625,290.2106018066406,291.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,30955.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327911019325256,1.0,0.0,0.0,3.231041669845581,3.2310609817504883,6.965919396861864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.63037109375,0.0,1081.688720703125,1895.4371337890625,0.0,1126.140625,0.8041976094245911,1.0,0.0,3.0,1.0,0.0
12045360,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7357789874076843,0.4795596599578857,0.4435892403125763,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.5930014252662659,0.245808720588684,0.1726778000593185,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.5948624610900879,0.2475040704011917,0.1837059557437896,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.5330380797386169,0.1852026879787445,0.1897846609354019,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.5401880145072937,0.1915469765663147,0.929924249649048,285.2613525390625,285.6609191894531,293.0033264160156,287.236572265625,293.0016174316406,297.1191101074219,285.26300048828125,1.0,0.6476747393608093,1.0,1.0,0.0,1.0,-2.393322706222534,2.3933181762695312,4.608371455105953e-06,1.8499289751052856,0.8612062335014343,0.8612062335014343,0.0,409.0017395019531,410.0,18727.38671875,-0.0,2450.49951171875,1.0,283.1499938964844,284.5462341308594,290.2386169433594,291.4960327148437,293.1499938964844,293.1499938964844,283.1499938964844,30571.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330119371414185,1.0,0.0,0.0,3.2008607387542725,3.200879573822021,6.836390298303741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.058349609375,0.0,1052.9146728515625,1895.4371337890625,0.0,1127.5653076171875,0.7941253185272217,1.0,0.0,3.0,1.0,0.0
12045420,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.7352809309959412,0.4789270162582397,0.4430228769779205,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.5942515134811401,0.2475010603666305,0.1737936288118362,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.5945402383804321,0.2473674565553665,0.1836109608411789,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.5333586931228638,0.1856768131256103,0.1902375519275665,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.5393362641334534,0.1909414529800415,0.9272223114967346,285.2995300292969,285.6369323730469,293.07666015625,287.29150390625,293.074951171875,297.12750244140625,285.3012390136719,1.0,0.6478341817855835,1.0,1.0,0.0,1.0,-2.391740560531616,2.3917360305786133,4.602351509674918e-06,1.848738074302673,0.8572756052017212,0.8572756052017212,0.0,409.6295776367188,410.0,18799.4375,-0.0,2450.399169921875,1.0,283.1499938964844,284.5855407714844,290.2938842773437,291.5563049316406,293.1499938964844,293.1499938964844,283.1499938964844,29488.89453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334629654884338,1.0,0.0,0.0,3.1250534057617188,3.1250717639923096,6.51640732485248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.71728515625,0.0,982.0938110351562,1895.4371337890625,0.0,1130.478759765625,0.7757444381713867,1.0,0.0,3.0,1.0,0.0
12045480,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.7352809309959412,0.4789270162582397,0.4430228769779205,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.5942515134811401,0.2475010603666305,0.1737936288118362,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.5945402383804321,0.2473674565553665,0.1836109608411789,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.5333586931228638,0.1856768131256103,0.1902375519275665,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.5393362641334534,0.1909414529800415,0.9272223114967346,285.2995300292969,285.6369323730469,293.07666015625,287.29150390625,293.074951171875,297.12750244140625,285.3012390136719,1.0,0.6478341817855835,1.0,1.0,0.0,1.0,-2.391740560531616,2.3917360305786133,4.602351509674918e-06,1.848738074302673,0.8572756052017212,0.8572756052017212,0.0,409.6295776367188,410.0,18799.4375,-0.0,2450.399169921875,1.0,283.1499938964844,284.5855407714844,290.2938842773437,291.5563049316406,293.1499938964844,293.1499938964844,283.1499938964844,29488.89453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334629654884338,1.0,0.0,0.0,3.1250534057617188,3.1250717639923096,6.51640732485248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.71728515625,0.0,982.0938110351562,1895.4371337890625,0.0,1130.478759765625,0.7757444381713867,1.0,0.0,3.0,1.0,0.0
12045540,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.7349539995193481,0.4784096479415893,0.4425464570522308,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5956956744194031,0.2493066489696502,0.1749740242958068,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.5944181084632874,0.2473351508378982,0.1835781633853912,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.5338729619979858,0.1862354129552841,0.1907557249069214,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.5386945605278015,0.1904326379299163,0.9248857498168944,285.3391418457031,285.6099853515625,293.1499938964844,287.3460693359375,293.1482849121094,297.1358642578125,285.34088134765625,1.0,0.647883415222168,1.0,1.0,0.0,1.0,-2.3909695148468018,2.390964984893799,4.5994570427865256e-06,1.848178148269653,0.8542520403862,0.8542520403862,0.0,409.8760986328125,410.0,18874.654296875,-0.0,2450.107666015625,1.0,283.1499938964844,284.62628173828125,290.3487243652344,291.6163330078125,293.1499938964844,293.1499938964844,283.1499938964844,28369.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63397216796875,1.0,0.0,0.0,3.0508005619049072,3.0508179664611816,6.210419769558939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.422607421875,0.0,915.400634765625,1895.4371337890625,0.0,1133.7740478515625,0.7576450109481812,1.0,0.0,3.0,1.0,0.0
12045600,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.7349539995193481,0.4784096479415893,0.4425464570522308,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.5956956744194031,0.2493066489696502,0.1749740242958068,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.5944181084632874,0.2473351508378982,0.1835781633853912,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.5338729619979858,0.1862354129552841,0.1907557249069214,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.5386945605278015,0.1904326379299163,0.9248857498168944,285.3391418457031,285.6099853515625,293.1499938964844,287.3460693359375,293.1482849121094,297.1358642578125,285.34088134765625,1.0,0.647883415222168,1.0,1.0,0.0,1.0,-2.3909695148468018,2.390964984893799,4.5994570427865256e-06,1.848178148269653,0.8542520403862,0.8542520403862,0.0,409.8760986328125,410.0,18874.654296875,-0.0,2450.107666015625,1.0,283.1499938964844,284.62628173828125,290.3487243652344,291.6163330078125,293.1499938964844,293.1499938964844,283.1499938964844,28369.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63397216796875,1.0,0.0,0.0,3.0508005619049072,3.0508179664611816,6.210419769558939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.422607421875,0.0,915.400634765625,1895.4371337890625,0.0,1133.7740478515625,0.7576450109481812,1.0,0.0,3.0,1.0,0.0
12045660,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.7347391843795776,0.4779952466487884,0.4421566128730774,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.5972743034362793,0.2512179613113403,0.1762193888425827,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.5944391489028931,0.2473984509706497,0.1836071461439132,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.5345272421836853,0.1868710666894912,0.1913398057222366,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.5382063388824463,0.1900121420621872,0.9229134321212769,285.3793029785156,285.5829467773437,293.2191772460937,287.3969116210937,293.2176513671875,297.1441650390625,285.3810119628906,1.0,0.6479133367538452,1.0,1.0,0.0,1.0,-2.391005039215088,2.391000270843506,4.599670319294091e-06,1.8482471704483032,0.8521285653114319,0.8521285653114319,0.0,409.9269714355469,410.0,18946.8828125,-0.0,2450.375244140625,1.0,283.1499938964844,284.6677551269531,290.40191650390625,291.6753234863281,293.1499938964844,293.1499938964844,283.1499938964844,27232.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348999738693237,1.0,0.0,0.0,2.9788646697998047,2.9788811206817627,5.920996954955626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.609375,0.0,853.28662109375,1895.4371337890625,0.0,1139.795166015625,0.7400070428848267,1.0,0.0,3.0,1.0,0.0
12045720,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.7347391843795776,0.4779952466487884,0.4421566128730774,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.5972743034362793,0.2512179613113403,0.1762193888425827,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.5944391489028931,0.2473984509706497,0.1836071461439132,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.5345272421836853,0.1868710666894912,0.1913398057222366,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.5382063388824463,0.1900121420621872,0.9229134321212769,285.3793029785156,285.5829467773437,293.2191772460937,287.3969116210937,293.2176513671875,297.1441650390625,285.3810119628906,1.0,0.6479133367538452,1.0,1.0,0.0,1.0,-2.391005039215088,2.391000270843506,4.599670319294091e-06,1.8482471704483032,0.8521285653114319,0.8521285653114319,0.0,409.9269714355469,410.0,18946.8828125,-0.0,2450.375244140625,1.0,283.1499938964844,284.6677551269531,290.40191650390625,291.6753234863281,293.1499938964844,293.1499938964844,283.1499938964844,27232.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348999738693237,1.0,0.0,0.0,2.9788646697998047,2.9788811206817627,5.920996954955626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.609375,0.0,853.28662109375,1895.4371337890625,0.0,1139.795166015625,0.7400070428848267,1.0,0.0,3.0,1.0,0.0
12045780,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.7345981597900391,0.4776633381843567,0.441840648651123,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.598948061466217,0.2532238364219665,0.1775258034467697,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.5945656895637512,0.2475449740886688,0.183692917227745,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.5352855324745178,0.1875734776258468,0.1919848471879959,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.5378339290618896,0.1896688938140869,0.9212779998779296,285.41876220703125,285.5587463378906,293.2803649902344,287.4410400390625,293.2790222167969,297.1522521972656,285.42041015625,1.0,0.6479672193527222,1.0,1.0,0.0,1.0,-2.391780138015747,2.391775608062744,4.602734861691715e-06,1.848893523216248,0.8508228063583374,0.8508228063583374,0.0,409.88385009765625,410.0,19007.583984375,-0.0,2451.503662109375,1.0,283.1499938964844,284.7090148925781,290.4490051269531,291.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,26089.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636488139629364,1.0,0.0,0.0,2.909417629241944,2.909433364868164,5.64813944947673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.69384765625,0.0,795.6603393554688,1895.4371337890625,0.0,1150.1513671875,0.7228792905807495,1.0,0.0,3.0,1.0,0.0
12045840,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.7345981597900391,0.4776633381843567,0.441840648651123,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.598948061466217,0.2532238364219665,0.1775258034467697,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.5945656895637512,0.2475449740886688,0.183692917227745,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.5352855324745178,0.1875734776258468,0.1919848471879959,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.5378339290618896,0.1896688938140869,0.9212779998779296,285.41876220703125,285.5587463378906,293.2803649902344,287.4410400390625,293.2790222167969,297.1522521972656,285.42041015625,1.0,0.6479672193527222,1.0,1.0,0.0,1.0,-2.391780138015747,2.391775608062744,4.602734861691715e-06,1.848893523216248,0.8508228063583374,0.8508228063583374,0.0,409.88385009765625,410.0,19007.583984375,-0.0,2451.503662109375,1.0,283.1499938964844,284.7090148925781,290.4490051269531,291.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,26089.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636488139629364,1.0,0.0,0.0,2.909417629241944,2.909433364868164,5.64813944947673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.69384765625,0.0,795.6603393554688,1895.4371337890625,0.0,1150.1513671875,0.7228792905807495,1.0,0.0,3.0,1.0,0.0
12045900,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.7345454692840576,0.4775233566761017,0.4417032897472381,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.5998104214668274,0.2542589604854584,0.1781994849443435,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.5946587920188904,0.2476460188627243,0.1837542653083801,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.5356943011283875,0.1879466474056244,0.1923272311687469,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.537681519985199,0.1895229965448379,0.9205716252326964,285.440185546875,285.539306640625,293.30810546875,287.4607238769531,293.3068542480469,297.1561889648437,285.442138671875,1.0,0.6480090618133545,1.0,1.0,0.0,1.0,-2.392407417297364,2.3924028873443604,4.605191861628555e-06,1.849403738975525,0.8505706787109375,0.8505706787109375,0.0,409.8462829589844,410.0,19024.1953125,-0.0,2452.406005859375,1.0,283.1499938964844,284.7325744628906,290.4693603515625,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,25388.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373912692070007,1.0,0.0,0.0,2.867724657058716,2.8677401542663574,5.487420366989681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.49365234375,0.0,762.1851806640625,1895.4371337890625,0.0,1156.0682373046875,0.7153635025024414,1.0,0.0,3.0,1.0,0.0
12045960,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7345067262649536,0.4773984551429748,0.4415847659111023,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.6006901264190674,0.255314439535141,0.1788878142833709,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.5947727560997009,0.2477644234895706,0.183829203248024,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.5361232161521912,0.1883334070444107,0.1926837116479873,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.537551999092102,0.1893931925296783,0.9199433326721193,285.4573974609375,285.5374755859375,293.3340759277344,287.4788818359375,293.3328857421875,297.1600646972656,285.45904541015625,1.0,0.6480634212493896,1.0,1.0,0.0,1.0,-2.39320969581604,2.393204927444458,4.608324161381461e-06,1.8500503301620483,0.8502858877182007,0.8502858877182007,0.0,409.80029296875,410.0,19057.177734375,-0.0,2453.56884765625,1.0,283.1499938964844,284.7499694824219,290.4881591796875,291.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,24950.677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383540630340576,1.0,0.0,0.0,2.84238600730896,2.8424012660980225,5.390877504396485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1953125,0.0,742.209228515625,1895.4371337890625,0.0,1162.398193359375,0.7062502503395081,1.0,0.0,3.0,1.0,0.0
12046020,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.7344590425491333,0.4772234559059143,0.4414105415344238,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.6021943092346191,0.2571316659450531,0.1800716817378997,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.5949985384941101,0.2480008900165558,0.1839794069528579,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.5368772745132446,0.1890118569135666,0.1933080852031707,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.5373737812042236,0.1892092078924179,0.9190329909324646,285.4903869628906,285.5089111328125,293.3737487792969,287.5060729980469,293.3727111816406,297.1664123535156,285.4920349121094,1.0,0.6481817960739136,1.0,1.0,0.0,1.0,-2.3948686122894287,2.394864082336426,4.614788849721663e-06,1.8513786792755127,0.8505660891532898,0.8505660891532898,0.0,409.7177429199219,410.0,19086.712890625,-0.0,2456.025634765625,1.0,283.1499938964844,284.7856140136719,290.5150756835937,291.8044128417969,293.1499938964844,293.1499938964844,283.1499938964844,23946.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398638486862183,1.0,0.0,0.0,2.78455138206482,2.7845659255981445,5.173730528440501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.48876953125,0.0,697.8241577148438,1895.4371337890625,0.0,1172.370361328125,0.6947760581970215,1.0,0.0,3.0,1.0,0.0
12046080,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.7344529032707214,0.4771921634674072,0.4413817226886749,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.6024847030639648,0.2574829459190368,0.1803012639284134,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.5950466990470886,0.2480500638484954,0.1840117126703262,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.5370258092880249,0.1891442984342575,0.1934307962656021,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.5373456478118896,0.1891781538724899,0.918881058692932,285.4953918457031,285.51922607421875,293.3807678222656,287.51080322265625,293.3797607421875,297.1675720214844,285.4969787597656,1.0,0.6482084393501282,1.0,1.0,0.0,1.0,-2.3952317237854004,2.395227193832397,4.616202659235569e-06,1.8516685962677,0.8504666686058044,0.8504666686058044,0.0,409.7013854980469,410.0,19095.98046875,-0.0,2456.5703125,1.0,283.1499938964844,284.7907409667969,290.5198059082031,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,23817.822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401544809341431,1.0,0.0,0.0,2.777454137802124,2.777468681335449,5.147390993442968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.236328125,0.0,692.463134765625,1895.4371337890625,0.0,1174.296142578125,0.6900519132614136,1.0,0.0,3.0,1.0,0.0
