time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.7344294786453247,0.4770379960536957,0.4412254691123962,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6043213605880737,0.2597244083881378,0.1817629039287567,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.5953789949417114,0.2483971267938614,0.1842370629310608,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.5379840731620789,0.1900012493133545,0.1942215412855148,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.5372057557106018,0.1890188306570053,0.918069303035736,285.5328674316406,285.50408935546875,293.4209289550781,287.5372009277344,293.4200744628906,297.1747741699219,285.5343933105469,1.0,0.6484037041664124,1.0,1.0,0.0,1.0,-2.3977975845336914,2.3977928161621094,4.62618618257693e-06,1.85370934009552,0.8513194918632507,0.8513194918632507,0.0,409.59906005859375,410.0,19124.46484375,-0.0,2460.477783203125,1.0,283.1499938964844,284.8314514160156,290.54510498046875,291.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,22694.3359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417163610458374,1.0,0.0,0.0,2.714311361312866,2.714325189590454,4.916008720101672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.14111328125,0.0,646.0069580078125,1895.4371337890625,0.0,1184.6812744140625,0.6742160320281982,1.0,0.0,3.0,1.0,0.0
12046200,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.7344294786453247,0.4770379960536957,0.4412254691123962,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6043213605880737,0.2597244083881378,0.1817629039287567,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.5953789949417114,0.2483971267938614,0.1842370629310608,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.5379840731620789,0.1900012493133545,0.1942215412855148,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.5372057557106018,0.1890188306570053,0.918069303035736,285.5328674316406,285.50408935546875,293.4209289550781,287.5372009277344,293.4200744628906,297.1747741699219,285.5343933105469,1.0,0.6484037041664124,1.0,1.0,0.0,1.0,-2.3977975845336914,2.3977928161621094,4.62618618257693e-06,1.85370934009552,0.8513194918632507,0.8513194918632507,0.0,409.59906005859375,410.0,19124.46484375,-0.0,2460.477783203125,1.0,283.1499938964844,284.8314514160156,290.54510498046875,291.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,22694.3359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417163610458374,1.0,0.0,0.0,2.714311361312866,2.714325189590454,4.916008720101672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.14111328125,0.0,646.0069580078125,1895.4371337890625,0.0,1184.6812744140625,0.6742160320281982,1.0,0.0,3.0,1.0,0.0
12046260,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.7344328165054321,0.4769318699836731,0.4411121904850006,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.6061931848526001,0.2620353102684021,0.1832703799009323,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.5957647562026978,0.2488024085760116,0.1845030039548874,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.5389922857284546,0.1909008771181106,0.1950526386499405,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.5371266603469849,0.1889117211103439,0.9174920320510864,285.5699768066406,285.49200439453125,293.4551086425781,287.5585021972656,293.4543762207031,297.181640625,285.57147216796875,1.0,0.648648202419281,1.0,1.0,0.0,1.0,-2.400872707366944,2.4008681774139404,4.638146947399946e-06,1.8561447858810425,0.8528010249137878,0.8528010249137878,0.0,409.49810791015625,410.0,19142.9453125,-0.0,2465.25537109375,1.0,283.1499938964844,284.8722839355469,290.5650634765625,291.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,21581.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430027484893799,1.0,0.0,0.0,2.652554512023926,2.6525676250457764,4.694853146247624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.19091796875,0.0,602.4086303710938,1895.4371337890625,0.0,1193.2791748046875,0.6586534380912781,1.0,0.0,3.0,1.0,0.0
12046320,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.7344328165054321,0.4769318699836731,0.4411121904850006,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.6061931848526001,0.2620353102684021,0.1832703799009323,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.5957647562026978,0.2488024085760116,0.1845030039548874,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.5389922857284546,0.1909008771181106,0.1950526386499405,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.5371266603469849,0.1889117211103439,0.9174920320510864,285.5699768066406,285.49200439453125,293.4551086425781,287.5585021972656,293.4543762207031,297.181640625,285.57147216796875,1.0,0.648648202419281,1.0,1.0,0.0,1.0,-2.400872707366944,2.4008681774139404,4.638146947399946e-06,1.8561447858810425,0.8528010249137878,0.8528010249137878,0.0,409.49810791015625,410.0,19142.9453125,-0.0,2465.25537109375,1.0,283.1499938964844,284.8722839355469,290.5650634765625,291.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,21581.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430027484893799,1.0,0.0,0.0,2.652554512023926,2.6525676250457764,4.694853146247624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.19091796875,0.0,602.4086303710938,1895.4371337890625,0.0,1193.2791748046875,0.6586534380912781,1.0,0.0,3.0,1.0,0.0
12046380,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.7344608902931213,0.4768712222576141,0.4410394132137298,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6080952882766724,0.2644133865833282,0.1848220378160476,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.5962010622024536,0.2492637634277343,0.1848079264163971,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.5400472283363342,0.1918412744998932,0.1959220767021179,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.537105143070221,0.1888544261455536,0.9171378016471864,285.6070251464844,285.4830017089844,293.4837646484375,287.5750732421875,293.483154296875,297.188232421875,285.6084899902344,1.0,0.6489406228065491,1.0,1.0,0.0,1.0,-2.404433250427246,2.404428482055664,4.651998096960597e-06,1.858955144882202,0.8548721671104431,0.8548721671104431,0.0,409.3999938964844,410.0,19151.708984375,-0.0,2470.8720703125,1.0,283.1499938964844,284.9134521484375,290.5804138183594,291.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,20480.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440375447273254,1.0,0.0,0.0,2.59175705909729,2.591769456863404,4.482104145608901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.58056640625,0.0,561.2724609375,1895.4371337890625,0.0,1200.223876953125,0.6432688236236572,1.0,0.0,3.0,1.0,0.0
12046440,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.7344608902931213,0.4768712222576141,0.4410394132137298,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6080952882766724,0.2644133865833282,0.1848220378160476,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.5962010622024536,0.2492637634277343,0.1848079264163971,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.5400472283363342,0.1918412744998932,0.1959220767021179,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.537105143070221,0.1888544261455536,0.9171378016471864,285.6070251464844,285.4830017089844,293.4837646484375,287.5750732421875,293.483154296875,297.188232421875,285.6084899902344,1.0,0.6489406228065491,1.0,1.0,0.0,1.0,-2.404433250427246,2.404428482055664,4.651998096960597e-06,1.858955144882202,0.8548721671104431,0.8548721671104431,0.0,409.3999938964844,410.0,19151.708984375,-0.0,2470.8720703125,1.0,283.1499938964844,284.9134521484375,290.5804138183594,291.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,20480.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440375447273254,1.0,0.0,0.0,2.59175705909729,2.591769456863404,4.482104145608901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.58056640625,0.0,561.2724609375,1895.4371337890625,0.0,1200.223876953125,0.6432688236236572,1.0,0.0,3.0,1.0,0.0
12046500,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.7344815731048584,0.4768574237823486,0.4410144388675689,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.6090549826622009,0.2656269967556,0.1856132000684738,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.5964357256889343,0.2495148926973343,0.1849736422300338,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.5405899882316589,0.1923261880874633,0.1963698118925094,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.5371136665344238,0.1888437867164611,0.9170374870300292,285.62811279296875,285.4730834960937,293.49615478515625,287.58172607421875,293.49560546875,297.19140625,285.6300048828125,1.0,0.6491038799285889,1.0,1.0,0.0,1.0,-2.40637731552124,2.406372547149658,4.659564183384646e-06,1.860486507415772,0.8562151789665222,0.8562151789665222,0.0,409.3536071777344,410.0,19140.333984375,-0.0,2473.972412109375,1.0,283.1499938964844,284.9380187988281,290.5862121582031,291.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,19814.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444466710090637,1.0,0.0,0.0,2.553572654724121,2.553584814071656,4.351006737124408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.18701171875,0.0,536.4791259765625,1895.4371337890625,0.0,1202.97705078125,0.636428713798523,1.0,0.0,3.0,1.0,0.0
12046560,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.7345125675201416,0.4768544435501098,0.4410052597522735,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.6100241541862488,0.2668572068214416,0.1864168047904968,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.596686065196991,0.2497799396514892,0.1851507723331451,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.541146993637085,0.1928211599588394,0.1968284994363784,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.5371391177177429,0.1888454407453537,0.91699880361557,285.644287109375,285.4769592285156,293.5073547363281,287.5873413085937,293.5068664550781,297.19451904296875,285.645751953125,1.0,0.6492795944213867,1.0,1.0,0.0,1.0,-2.4084625244140625,2.40845799446106,4.667683242587373e-06,1.86212694644928,0.8575001358985901,0.8575001358985901,0.0,409.3048400878906,410.0,19151.048828125,-0.0,2477.30517578125,1.0,283.1499938964844,284.955322265625,290.5915832519531,291.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,19390.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448522806167603,1.0,0.0,0.0,2.531521797180176,2.531533718109131,4.2761868712659634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.43994140625,0.0,522.27099609375,1895.4371337890625,0.0,1205.710205078125,0.6309731006622314,1.0,0.0,3.0,1.0,0.0
12046620,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.7345555424690247,0.4767976403236389,0.4409634172916412,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.6119498014450073,0.2693306505680084,0.1880403608083725,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.5971910357475281,0.25031179189682,0.1855151951313018,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.5422652363777161,0.1938125491142273,0.1977563798427581,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.5372022986412048,0.1888563483953476,0.9170002341270448,285.6681213378906,285.4737854003906,293.52642822265625,287.595703125,293.5260314941406,297.2001953125,285.6690979003906,1.0,0.6496549844741821,1.0,1.0,0.0,1.0,-2.412753105163574,2.412748336791992,4.684411123889731e-06,1.8655025959014893,0.8603696227073669,0.8603696227073669,0.0,409.23431396484375,410.0,19182.298828125,-0.0,2484.29443359375,1.0,283.1499938964844,284.9803161621094,290.6008605957031,291.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18790.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458600759506226,1.0,0.0,0.0,2.5024664402008057,2.5024778842926025,4.1785907001212763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.79248046875,0.0,503.6836242675781,1895.4371337890625,0.0,1212.5179443359375,0.6237167119979858,1.0,0.0,3.0,1.0,0.0
12046680,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.7345555424690247,0.4767976403236389,0.4409634172916412,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.6119498014450073,0.2693306505680084,0.1880403608083725,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.5971910357475281,0.25031179189682,0.1855151951313018,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.5422652363777161,0.1938125491142273,0.1977563798427581,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.5372022986412048,0.1888563483953476,0.9170002341270448,285.6681213378906,285.4737854003906,293.52642822265625,287.595703125,293.5260314941406,297.2001953125,285.6690979003906,1.0,0.6496549844741821,1.0,1.0,0.0,1.0,-2.412753105163574,2.412748336791992,4.684411123889731e-06,1.8655025959014893,0.8603696227073669,0.8603696227073669,0.0,409.23431396484375,410.0,19182.298828125,-0.0,2484.29443359375,1.0,283.1499938964844,284.9803161621094,290.6008605957031,291.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18790.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458600759506226,1.0,0.0,0.0,2.5024664402008057,2.5024778842926025,4.1785907001212763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.79248046875,0.0,503.6836242675781,1895.4371337890625,0.0,1212.5179443359375,0.6237167119979858,1.0,0.0,3.0,1.0,0.0
12046740,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7345441579818726,0.4766484200954437,0.4408453404903412,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.6138110160827637,0.271802544593811,0.1896672248840332,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.5976711511611938,0.2508268058300018,0.1858725100755691,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.5433576107025146,0.1947888135910034,0.1986759603023529,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.5372491478919983,0.1888590157032013,0.9169949889183044,285.6835632324219,285.4733581542969,293.5414428710937,287.6005554199219,293.5411682128906,297.2050170898437,285.6842041015625,1.0,0.6500421762466431,1.0,1.0,0.0,1.0,-2.41693115234375,2.416926622390747,4.700730187323643e-06,1.8687893152236936,0.8633708357810974,0.8633708357810974,0.0,409.2095947265625,410.0,19220.736328125,-0.0,2491.295654296875,1.0,283.1499938964844,284.9956970214844,290.6070861816406,291.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18406.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471672654151917,1.0,0.0,0.0,2.4875597953796387,2.4875712394714355,4.128957868942962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.53076171875,0.0,493.9185485839844,1895.4371337890625,0.0,1221.3837890625,0.6198855042457581,1.0,0.0,3.0,1.0,0.0
12046800,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7345441579818726,0.4766484200954437,0.4408453404903412,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.6138110160827637,0.271802544593811,0.1896672248840332,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.5976711511611938,0.2508268058300018,0.1858725100755691,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.5433576107025146,0.1947888135910034,0.1986759603023529,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.5372491478919983,0.1888590157032013,0.9169949889183044,285.6835632324219,285.4733581542969,293.5414428710937,287.6005554199219,293.5411682128906,297.2050170898437,285.6842041015625,1.0,0.6500421762466431,1.0,1.0,0.0,1.0,-2.41693115234375,2.416926622390747,4.700730187323643e-06,1.8687893152236936,0.8633708357810974,0.8633708357810974,0.0,409.2095947265625,410.0,19220.736328125,-0.0,2491.295654296875,1.0,283.1499938964844,284.9956970214844,290.6070861816406,291.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18406.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471672654151917,1.0,0.0,0.0,2.4875597953796387,2.4875712394714355,4.128957868942962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.53076171875,0.0,493.9185485839844,1895.4371337890625,0.0,1221.3837890625,0.6198855042457581,1.0,0.0,3.0,1.0,0.0
12046860,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.734480082988739,0.4764107465744018,0.4406478404998779,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.6156066060066223,0.2742666602134704,0.1912904232740402,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.5981217622756958,0.2513202726840973,0.1862161457538604,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.5444160103797913,0.1957433372735977,0.1995773911476135,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.5372702479362488,0.1888457089662552,0.9169305562973022,285.6930847167969,285.4754333496094,293.55291748046875,287.6022644042969,293.5527038574219,297.20904541015625,285.6934814453125,1.0,0.6504250168800354,1.0,1.0,0.0,1.0,-2.4208984375,2.420893669128418,4.716248895419994e-06,1.8719080686569207,0.8664106726646423,0.8664106726646423,0.0,409.2169189453125,410.0,19261.41015625,-0.0,2498.0830078125,1.0,283.1499938964844,285.00445556640625,290.6097106933594,291.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,18161.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486673951148987,1.0,0.0,0.0,2.48170018196106,2.4817113876342773,4.109527935725056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.326171875,0.0,489.6298828125,1895.4371337890625,0.0,1231.6080322265625,0.6182491183280945,1.0,0.0,3.0,1.0,0.0
12046920,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.734480082988739,0.4764107465744018,0.4406478404998779,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.6156066060066223,0.2742666602134704,0.1912904232740402,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.5981217622756958,0.2513202726840973,0.1862161457538604,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.5444160103797913,0.1957433372735977,0.1995773911476135,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.5372702479362488,0.1888457089662552,0.9169305562973022,285.6930847167969,285.4754333496094,293.55291748046875,287.6022644042969,293.5527038574219,297.20904541015625,285.6934814453125,1.0,0.6504250168800354,1.0,1.0,0.0,1.0,-2.4208984375,2.420893669128418,4.716248895419994e-06,1.8719080686569207,0.8664106726646423,0.8664106726646423,0.0,409.2169189453125,410.0,19261.41015625,-0.0,2498.0830078125,1.0,283.1499938964844,285.00445556640625,290.6097106933594,291.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,18161.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486673951148987,1.0,0.0,0.0,2.48170018196106,2.4817113876342773,4.109527935725056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.326171875,0.0,489.6298828125,1895.4371337890625,0.0,1231.6080322265625,0.6182491183280945,1.0,0.0,3.0,1.0,0.0
12046980,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.734373152256012,0.4760975837707519,0.4403808712959289,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.6173492074012756,0.2767248153686523,0.1929097026586532,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.5985485911369324,0.2517951726913452,0.1865467578172683,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.5454437136650085,0.1966769099235534,0.2004594206809997,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.5372681617736816,0.1888167858123779,0.9167984127998352,285.6985168457031,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.2124328613281,285.69873046875,1.0,0.6507959961891174,1.0,1.0,0.0,1.0,-2.424654960632324,2.4246504306793213,4.730962700705277e-06,1.8748583793640137,0.8694185614585876,0.8694185614585876,0.0,409.24029541015625,410.0,19301.59375,-0.0,2504.5908203125,1.0,283.1499938964844,285.0087585449219,290.6089172363281,291.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18006.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502106785774231,1.0,0.0,0.0,2.4815709590911865,2.4815821647644043,4.109100188998127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.12744140625,0.0,488.7720642089844,1895.4371337890625,0.0,1242.1812744140625,0.6180081963539124,1.0,0.0,3.0,1.0,0.0
12047040,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.734373152256012,0.4760975837707519,0.4403808712959289,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.6173492074012756,0.2767248153686523,0.1929097026586532,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.5985485911369324,0.2517951726913452,0.1865467578172683,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.5454437136650085,0.1966769099235534,0.2004594206809997,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.5372681617736816,0.1888167858123779,0.9167984127998352,285.6985168457031,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.2124328613281,285.69873046875,1.0,0.6507959961891174,1.0,1.0,0.0,1.0,-2.424654960632324,2.4246504306793213,4.730962700705277e-06,1.8748583793640137,0.8694185614585876,0.8694185614585876,0.0,409.24029541015625,410.0,19301.59375,-0.0,2504.5908203125,1.0,283.1499938964844,285.0087585449219,290.6089172363281,291.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18006.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502106785774231,1.0,0.0,0.0,2.4815709590911865,2.4815821647644043,4.109100188998127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.12744140625,0.0,488.7720642089844,1895.4371337890625,0.0,1242.1812744140625,0.6180081963539124,1.0,0.0,3.0,1.0,0.0
12047100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.7343066334724426,0.4759166836738586,0.4402247965335846,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.6182047128677368,0.2779529392719269,0.1937185376882553,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.5987557768821716,0.2520279288291931,0.1867083609104156,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.5459480881690979,0.1971368938684463,0.2008938491344452,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.5372603535652161,0.1887975037097931,0.9167099595069884,285.7001342773437,285.4769287109375,293.5645446777344,287.599853515625,293.5643920898437,297.21392822265625,285.7002868652344,1.0,0.6509761810302734,1.0,1.0,0.0,1.0,-2.426465511322021,2.4264609813690186,4.738059942610562e-06,1.8762788772583008,0.8709522485733032,0.8709522485733032,0.0,409.2542419433594,410.0,19320.908203125,-0.0,2507.74267578125,1.0,283.1499938964844,285.009765625,290.6073913574219,291.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,17955.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509617567062378,1.0,0.0,0.0,2.482872009277344,2.4828834533691406,4.113410625450342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.67333984375,0.0,489.1863708496094,1895.4371337890625,0.0,1247.3472900390625,0.618228018283844,1.0,0.0,3.0,1.0,0.0
12047160,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7342327237129211,0.4757211804389953,0.440055102109909,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.6190516352653503,0.2791813015937805,0.1945273131132125,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.5989605188369751,0.2522589862346649,0.1868684440851211,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.546447217464447,0.1975930035114288,0.2013243585824966,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.5372492074966431,0.1887757033109665,0.9166090488433838,285.7011413574219,285.4862060546875,293.5671691894531,287.597900390625,293.5670471191406,297.2153015136719,285.70123291015625,1.0,0.6511528491973877,1.0,1.0,0.0,1.0,-2.4282381534576416,2.42823338508606,4.745011665363563e-06,1.8776684999465945,0.8723423480987549,0.8723423480987549,0.0,409.2681884765625,410.0,19339.96875,-0.0,2510.83251953125,1.0,283.1499938964844,285.01007080078125,290.6052551269531,291.9224853515625,293.1499938964844,293.1499938964844,283.1499938964844,17909.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516842246055603,1.0,0.0,0.0,2.485025644302368,2.485036849975586,4.120549021990883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.041015625,0.0,490.0693359375,1895.4371337890625,0.0,1252.32861328125,0.6186453104019165,1.0,0.0,3.0,1.0,0.0
12047220,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.734080970287323,0.4753290712833404,0.4397126734256744,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.6205917596817017,0.2814437448978424,0.1960164457559585,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.5993338823318481,0.2526819407939911,0.1871609091758728,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.5473549962043762,0.1984242349863052,0.2021083533763885,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.5372229218482971,0.1887310445308685,0.9164001941680908,285.7019348144531,285.48297119140625,293.5706787109375,287.5931091308594,293.57061767578125,297.2176513671875,285.70196533203125,1.0,0.6514700055122375,1.0,1.0,0.0,1.0,-2.431425094604492,2.43142032623291,4.757516308018239e-06,1.8801634311676023,0.875059962272644,0.875059962272644,0.0,409.2919921875,410.0,19373.205078125,-0.0,2516.388671875,1.0,283.1499938964844,285.0096435546875,290.59991455078125,291.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,17855.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529374718666077,1.0,0.0,0.0,2.4900598526000977,2.4900710582733154,4.1372607029188657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.24853515625,0.0,492.4075012207031,1895.4371337890625,0.0,1260.9979248046875,0.6196923851966858,1.0,0.0,3.0,1.0,0.0
12047280,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.734066903591156,0.4752930998802185,0.4396811723709106,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.6207247972488403,0.2816406786441803,0.1961460560560226,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.5993662476539612,0.2527186870574951,0.1871862709522247,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.5474333763122559,0.1984961032867431,0.2021760940551757,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.5372204184532166,0.1887269616127014,0.9163809418678284,285.70196533203125,285.4943542480469,293.5709228515625,287.5926208496094,293.57086181640625,297.21783447265625,285.70196533203125,1.0,0.6514971256256104,1.0,1.0,0.0,1.0,-2.4316983222961426,2.4316935539245605,4.758589511766331e-06,1.880377173423767,0.8751421570777893,0.8751421570777893,0.0,409.29388427734375,410.0,19376.029296875,-0.0,2516.864990234375,1.0,283.1499938964844,285.009521484375,290.5993957519531,291.9193420410156,293.1499938964844,293.1499938964844,283.1499938964844,17851.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530413031578064,1.0,0.0,0.0,2.490572929382324,2.490584373474121,4.13896600548469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.244140625,0.0,492.6533203125,1895.4371337890625,0.0,1261.7177734375,0.6198011040687561,1.0,0.0,3.0,1.0,0.0
12047340,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7338805198669434,0.4748208820819855,0.4392661154270172,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.622377336025238,0.2841069102287292,0.1977685242891311,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.5997709631919861,0.2531787753105163,0.1875035613775253,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.5484074354171753,0.1993899196386337,0.2030180543661117,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.5371870994567871,0.1886744946241378,0.9161311388015748,285.7015991210937,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.2200622558594,285.7015686035156,1.0,0.651831328868866,1.0,1.0,0.0,1.0,-2.435076951980591,2.435072183609009,4.771857220475795e-06,1.88301694393158,0.8777922987937927,0.8777922987937927,0.0,409.31439208984375,410.0,19409.849609375,-0.0,2522.746826171875,1.0,283.1499938964844,285.0078430175781,290.5919189453125,291.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17819.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542653441429138,1.0,0.0,0.0,2.497300386428833,2.49731183052063,4.161356628173962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8916015625,0.0,495.9966430664063,1895.4371337890625,0.0,1270.222900390625,0.6212554574012756,1.0,0.0,3.0,1.0,0.0
12047400,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7338805198669434,0.4748208820819855,0.4392661154270172,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.622377336025238,0.2841069102287292,0.1977685242891311,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.5997709631919861,0.2531787753105163,0.1875035613775253,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.5484074354171753,0.1993899196386337,0.2030180543661117,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.5371870994567871,0.1886744946241378,0.9161311388015748,285.7015991210937,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.2200622558594,285.7015686035156,1.0,0.651831328868866,1.0,1.0,0.0,1.0,-2.435076951980591,2.435072183609009,4.771857220475795e-06,1.88301694393158,0.8777922987937927,0.8777922987937927,0.0,409.31439208984375,410.0,19409.849609375,-0.0,2522.746826171875,1.0,283.1499938964844,285.0078430175781,290.5919189453125,291.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17819.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542653441429138,1.0,0.0,0.0,2.497300386428833,2.49731183052063,4.161356628173962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8916015625,0.0,495.9966430664063,1895.4371337890625,0.0,1270.222900390625,0.6212554574012756,1.0,0.0,3.0,1.0,0.0
12047460,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7336772084236145,0.4743106663227081,0.4388157725334167,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.6240161657333374,0.2865832149982452,0.1993968933820724,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.6001783013343811,0.253642588853836,0.1878227591514587,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.5493735671043396,0.2002777904272079,0.2038534432649612,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.5371537208557129,0.188621699810028,0.9158754348754884,285.7005920410156,285.51434326171875,293.5741577148437,287.5778503417969,293.5741577148437,297.2221069335937,285.7005310058594,1.0,0.6521584987640381,1.0,1.0,0.0,1.0,-2.438410758972168,2.438405752182007,4.78495667266543e-06,1.8856160640716555,0.8802772760391235,0.8802772760391235,0.0,409.3287963867188,410.0,19441.83203125,-0.0,2528.53564453125,1.0,283.1499938964844,285.0055236816406,290.58331298828125,291.90771484375,293.1499938964844,293.1499938964844,283.1499938964844,17804.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553613543510437,1.0,0.0,0.0,2.504578351974488,2.504589796066284,4.185647242138657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.14111328125,0.0,499.7335815429688,1895.4371337890625,0.0,1277.8675537109375,0.6228562593460083,1.0,0.0,3.0,1.0,0.0
12047520,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7336772084236145,0.4743106663227081,0.4388157725334167,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.6240161657333374,0.2865832149982452,0.1993968933820724,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.6001783013343811,0.253642588853836,0.1878227591514587,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.5493735671043396,0.2002777904272079,0.2038534432649612,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.5371537208557129,0.188621699810028,0.9158754348754884,285.7005920410156,285.51434326171875,293.5741577148437,287.5778503417969,293.5741577148437,297.2221069335937,285.7005310058594,1.0,0.6521584987640381,1.0,1.0,0.0,1.0,-2.438410758972168,2.438405752182007,4.78495667266543e-06,1.8856160640716555,0.8802772760391235,0.8802772760391235,0.0,409.3287963867188,410.0,19441.83203125,-0.0,2528.53564453125,1.0,283.1499938964844,285.0055236816406,290.58331298828125,291.90771484375,293.1499938964844,293.1499938964844,283.1499938964844,17804.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553613543510437,1.0,0.0,0.0,2.504578351974488,2.504589796066284,4.185647242138657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.14111328125,0.0,499.7335815429688,1895.4371337890625,0.0,1277.8675537109375,0.6228562593460083,1.0,0.0,3.0,1.0,0.0
12047580,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.7334594130516052,0.4737670421600342,0.4383344650268554,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.6256467700004578,0.289072036743164,0.2010329365730285,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.6005906462669373,0.2541126608848572,0.1881457418203354,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.5503348708152771,0.2011623531579971,0.2046848833560943,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.5371236205101013,0.1885713785886764,0.91562682390213,285.6993103027344,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.2239990234375,285.6992492675781,1.0,0.6524815559387207,1.0,1.0,0.0,1.0,-2.4417285919189453,2.441723823547364,4.798002919415012e-06,1.888197898864746,0.8825913667678833,0.8825913667678833,0.0,409.33734130859375,410.0,19472.595703125,-0.0,2534.2822265625,1.0,283.1499938964844,285.00299072265625,290.57403564453125,291.9002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17800.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563413143157959,1.0,0.0,0.0,2.511995792388916,2.512007236480713,4.210475594845775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.138671875,0.0,503.6217041015625,1895.4371337890625,0.0,1284.7257080078125,0.6245037913322449,1.0,0.0,3.0,1.0,0.0
12047640,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.7334594130516052,0.4737670421600342,0.4383344650268554,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.6256467700004578,0.289072036743164,0.2010329365730285,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.6005906462669373,0.2541126608848572,0.1881457418203354,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.5503348708152771,0.2011623531579971,0.2046848833560943,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.5371236205101013,0.1885713785886764,0.91562682390213,285.6993103027344,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.2239990234375,285.6992492675781,1.0,0.6524815559387207,1.0,1.0,0.0,1.0,-2.4417285919189453,2.441723823547364,4.798002919415012e-06,1.888197898864746,0.8825913667678833,0.8825913667678833,0.0,409.33734130859375,410.0,19472.595703125,-0.0,2534.2822265625,1.0,283.1499938964844,285.00299072265625,290.57403564453125,291.9002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17800.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563413143157959,1.0,0.0,0.0,2.511995792388916,2.512007236480713,4.210475594845775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.138671875,0.0,503.6217041015625,1895.4371337890625,0.0,1284.7257080078125,0.6245037913322449,1.0,0.0,3.0,1.0,0.0
12047700,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.733345627784729,0.4734837710857391,0.4380832612514496,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.6264604330062866,0.2903217375278473,0.2018542289733886,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.6007992029190063,0.2543505728244781,0.1883090883493423,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.5508144497871399,0.2016040384769439,0.2050997912883758,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.5371105670928955,0.1885478198528289,0.9155084490776062,285.6986694335937,285.52520751953125,293.5747985839844,287.5646057128906,293.5747985839844,297.2248840332031,285.6986083984375,1.0,0.6526423096656799,1.0,1.0,0.0,1.0,-2.4433889389038086,2.4433839321136475,4.804534455615794e-06,1.8894879817962649,0.8837428092956543,0.8837428092956543,0.0,409.339599609375,410.0,19487.623046875,-0.0,2537.153076171875,1.0,283.1499938964844,285.0017395019531,290.5692443847656,291.8963317871094,293.1499938964844,293.1499938964844,283.1499938964844,17803.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567914485931396,1.0,0.0,0.0,2.5156025886535645,2.5156142711639404,4.222575569201581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.57421875,0.0,505.55072021484375,1895.4371337890625,0.0,1287.8828125,0.6253128051757812,1.0,0.0,3.0,1.0,0.0
12047760,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7332286238670349,0.4731930196285248,0.4378251135349273,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.6272737979888916,0.2915754616260528,0.2026780694723129,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.6010096669197083,0.2545908987522125,0.1884739696979522,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.5512937307357788,0.2020456790924072,0.2055144608020782,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.5370994210243225,0.1885257959365844,0.9153960347175598,285.6980285644531,285.5365295410156,293.5749816894531,287.56005859375,293.5749816894531,297.22576904296875,285.6979675292969,1.0,0.6528030037879944,1.0,1.0,0.0,1.0,-2.445053815841675,2.4450490474700928,4.811087364942068e-06,1.890780568122864,0.8847381472587585,0.8847381472587585,0.0,409.3406066894531,410.0,19502.904296875,-0.0,2540.029296875,1.0,283.1499938964844,285.0004577636719,290.5644226074219,291.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,17802.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572158336639404,1.0,0.0,0.0,2.519293785095215,2.519305229187012,4.234975961026066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.0263671875,0.0,507.5044250488281,1895.4371337890625,0.0,1290.864013671875,0.6261348128318787,1.0,0.0,3.0,1.0,0.0
12047820,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.7329865097999573,0.4725922644138336,0.437291145324707,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.6289004683494568,0.2940943837165832,0.2043329626321792,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.6014362573623657,0.2550784647464752,0.1888082921504974,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.5522518157958984,0.2029294520616531,0.2063438594341278,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.5370829105377197,0.1884865164756775,0.9151906967163086,285.69696044921875,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2274780273437,285.6969299316406,1.0,0.653124988079071,1.0,1.0,0.0,1.0,-2.44840407371521,2.448399305343628,4.824280495085986e-06,1.8933782577514648,0.8867313861846924,0.8867313861846924,0.0,409.3396301269531,410.0,19533.638671875,-0.0,2545.81103515625,1.0,283.1499938964844,284.9981994628906,290.554931640625,291.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17810.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580004096031189,1.0,0.0,0.0,2.526318550109864,2.52632999420166,4.258626233877294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.95166015625,0.0,511.28326416015625,1895.4371337890625,0.0,1296.3858642578125,0.6277109980583191,1.0,0.0,3.0,1.0,0.0
12047880,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.7329865097999573,0.4725922644138336,0.437291145324707,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.6289004683494568,0.2940943837165832,0.2043329626321792,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.6014362573623657,0.2550784647464752,0.1888082921504974,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.5522518157958984,0.2029294520616531,0.2063438594341278,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.5370829105377197,0.1884865164756775,0.9151906967163086,285.69696044921875,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2274780273437,285.6969299316406,1.0,0.653124988079071,1.0,1.0,0.0,1.0,-2.44840407371521,2.448399305343628,4.824280495085986e-06,1.8933782577514648,0.8867313861846924,0.8867313861846924,0.0,409.3396301269531,410.0,19533.638671875,-0.0,2545.81103515625,1.0,283.1499938964844,284.9981994628906,290.554931640625,291.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17810.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580004096031189,1.0,0.0,0.0,2.526318550109864,2.52632999420166,4.258626233877294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.95166015625,0.0,511.28326416015625,1895.4371337890625,0.0,1296.3858642578125,0.6277109980583191,1.0,0.0,3.0,1.0,0.0
12047940,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7327338457107544,0.4719666242599487,0.4367343485355377,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.630530059337616,0.2966302335262298,0.2059986144304275,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.6018713712692261,0.2555765509605407,0.1891496181488037,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.5532104969024658,0.2038150131702423,0.2071744203567505,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.5370756983757019,0.1884550005197525,0.9150176644325256,285.6962890625,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.2291259765625,285.6962585449219,1.0,0.6534492373466492,1.0,1.0,0.0,1.0,-2.451793909072876,2.451789140701294,4.837640972255031e-06,1.896003007888794,0.8885934352874756,0.8885934352874756,0.0,409.33502197265625,410.0,19565.736328125,-0.0,2551.655517578125,1.0,283.1499938964844,284.9963073730469,290.5458984375,291.8769836425781,293.1499938964844,293.1499938964844,283.1499938964844,17819.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587032079696655,1.0,0.0,0.0,2.533000469207764,2.53301215171814,4.281183976218017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.05859375,0.0,514.907958984375,1895.4371337890625,0.0,1301.3436279296875,0.629213809967041,1.0,0.0,3.0,1.0,0.0
