time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048000,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7327338457107544,0.4719666242599487,0.4367343485355377,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.630530059337616,0.2966302335262298,0.2059986144304275,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.6018713712692261,0.2555765509605407,0.1891496181488037,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.5532104969024658,0.2038150131702423,0.2071744203567505,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.5370756983757019,0.1884550005197525,0.9150176644325256,285.6962890625,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.2291259765625,285.6962585449219,1.0,0.6534492373466492,1.0,1.0,0.0,1.0,-2.451793909072876,2.451789140701294,4.837640972255031e-06,1.896003007888794,0.8885934352874756,0.8885934352874756,0.0,409.33502197265625,410.0,19565.736328125,-0.0,2551.655517578125,1.0,283.1499938964844,284.9963073730469,290.5458984375,291.8769836425781,293.1499938964844,293.1499938964844,283.1499938964844,17819.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587032079696655,1.0,0.0,0.0,2.533000469207764,2.53301215171814,4.281183976218017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.05859375,0.0,514.907958984375,1895.4371337890625,0.0,1301.3436279296875,0.629213809967041,1.0,0.0,3.0,1.0,0.0
12048060,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7324715852737427,0.4713182151317596,0.4361565411090851,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.6321653127670288,0.2991839945316314,0.2076756805181503,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.6023156046867371,0.2560860812664032,0.1894986033439636,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.5541709065437317,0.204703539609909,0.2080073058605194,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.5370789766311646,0.1884323954582214,0.9148824214935304,285.6961364746094,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.230712890625,285.6961364746094,1.0,0.6537772417068481,1.0,1.0,0.0,1.0,-2.455235481262207,2.455230474472046,4.85121927340515e-06,1.898664712905884,0.8903565406799316,0.8903565406799316,0.0,409.327392578125,410.0,19600.21484375,-0.0,2557.5869140625,1.0,283.1499938964844,284.9949035644531,290.5377502441406,291.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,17828.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593353152275085,1.0,0.0,0.0,2.539329767227173,2.539341449737549,4.302605987049901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.49951171875,0.0,518.3617553710938,1895.4371337890625,0.0,1305.8123779296875,0.6306388974189758,1.0,0.0,3.0,1.0,0.0
12048120,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7324715852737427,0.4713182151317596,0.4361565411090851,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.6321653127670288,0.2991839945316314,0.2076756805181503,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.6023156046867371,0.2560860812664032,0.1894986033439636,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.5541709065437317,0.204703539609909,0.2080073058605194,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.5370789766311646,0.1884323954582214,0.9148824214935304,285.6961364746094,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.230712890625,285.6961364746094,1.0,0.6537772417068481,1.0,1.0,0.0,1.0,-2.455235481262207,2.455230474472046,4.85121927340515e-06,1.898664712905884,0.8903565406799316,0.8903565406799316,0.0,409.327392578125,410.0,19600.21484375,-0.0,2557.5869140625,1.0,283.1499938964844,284.9949035644531,290.5377502441406,291.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,17828.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593353152275085,1.0,0.0,0.0,2.539329767227173,2.539341449737549,4.302605987049901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.49951171875,0.0,518.3617553710938,1895.4371337890625,0.0,1305.8123779296875,0.6306388974189758,1.0,0.0,3.0,1.0,0.0
12048180,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.7322005033493042,0.4706488847732544,0.4355595111846924,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.6338084936141968,0.3017565310001373,0.2093647569417953,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.6027696132659912,0.2566078901290893,0.1898558586835861,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.5551340579986572,0.2055960595607757,0.2088435143232345,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.5370938777923584,0.1884196400642395,0.914789378643036,285.6966247558594,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2322998046875,285.6966552734375,1.0,0.6541102528572083,1.0,1.0,0.0,1.0,-2.4587390422821045,2.4587342739105225,4.865058599534677e-06,1.901372075080872,0.892062783241272,0.892062783241272,0.0,409.3171691894531,410.0,19638.142578125,-0.0,2563.62548828125,1.0,283.1499938964844,284.9940795898437,290.5308837890625,291.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,17836.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659909188747406,1.0,0.0,0.0,2.545346260070801,2.5453579425811768,4.3230184587628173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4296875,0.0,521.6566772460938,1895.4371337890625,0.0,1309.8765869140625,0.6319933533668518,1.0,0.0,3.0,1.0,0.0
12048240,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.7322005033493042,0.4706488847732544,0.4355595111846924,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.6338084936141968,0.3017565310001373,0.2093647569417953,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.6027696132659912,0.2566078901290893,0.1898558586835861,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.5551340579986572,0.2055960595607757,0.2088435143232345,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.5370938777923584,0.1884196400642395,0.914789378643036,285.6966247558594,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2322998046875,285.6966552734375,1.0,0.6541102528572083,1.0,1.0,0.0,1.0,-2.4587390422821045,2.4587342739105225,4.865058599534677e-06,1.901372075080872,0.892062783241272,0.892062783241272,0.0,409.3171691894531,410.0,19638.142578125,-0.0,2563.62548828125,1.0,283.1499938964844,284.9940795898437,290.5308837890625,291.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,17836.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659909188747406,1.0,0.0,0.0,2.545346260070801,2.5453579425811768,4.3230184587628173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4296875,0.0,521.6566772460938,1895.4371337890625,0.0,1309.8765869140625,0.6319933533668518,1.0,0.0,3.0,1.0,0.0
12048300,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.7320619225502014,0.4703069031238556,0.4352542757987976,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.6346337795257568,0.3030501008033752,0.2102139741182327,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.6030004024505615,0.256873607635498,0.1900377571582794,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.5556169152259827,0.2060441225767135,0.2092631459236145,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.5371059775352478,0.1884172260761261,0.9147599339485168,285.6971435546875,285.56768798828125,293.5884704589844,287.5252990722656,293.5883178710937,297.23309326171875,285.6972045898437,1.0,0.6542789936065674,1.0,1.0,0.0,1.0,-2.460517168045044,2.460512399673462,4.87208808408468e-06,1.9027453660964968,0.8929665684700012,0.8929665684700012,0.0,409.3112182617188,410.0,19658.62109375,-0.0,2566.690673828125,1.0,283.1499938964844,284.993896484375,290.5280456542969,291.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,17842.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601781845092773,1.0,0.0,0.0,2.54819655418396,2.548208475112915,4.3327059984221705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6142578125,0.0,523.2352294921875,1895.4371337890625,0.0,1311.7845458984375,0.6326380968093872,1.0,0.0,3.0,1.0,0.0
12048360,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.731921374797821,0.4699602127075195,0.4349446296691894,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.6354619264602661,0.3043489158153534,0.2110665589570999,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.6032339334487915,0.2571428716182709,0.1902220100164413,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.5561009645462036,0.2064936161041259,0.2096840143203735,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.5371215343475342,0.1884177178144455,0.9147430658340454,285.6978454589844,285.57452392578125,293.5923767089844,287.52301025390625,293.5921936035156,297.23388671875,285.6979064941406,1.0,0.6544494032859802,1.0,1.0,0.0,1.0,-2.462315320968628,2.462310314178467,4.879201242147246e-06,1.904133677482605,0.8937655687332153,0.8937655687332153,0.0,409.30474853515625,410.0,19680.646484375,-0.0,2569.791015625,1.0,283.1499938964844,284.9938049316406,290.52569580078125,291.8618469238281,293.1499938964844,293.1499938964844,283.1499938964844,17842.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604400277137756,1.0,0.0,0.0,2.5511319637298584,2.551143884658813,4.342693955550203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.00830078125,0.0,524.8289184570312,1895.4371337890625,0.0,1313.64306640625,0.6332939267158508,1.0,0.0,3.0,1.0,0.0
12048420,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.7316350936889648,0.4692543148994446,0.4343138337135315,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6371269822120667,0.3069613873958587,0.2127812355756759,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6037088632583618,0.2576914131641388,0.1905973255634308,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.5570722222328186,0.2073969095945358,0.2105295360088348,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.5371623039245605,0.1884270757436752,0.9147455096244812,285.6998291015625,285.57421875,293.6024169921875,287.52001953125,293.6021728515625,297.2354431152344,285.6999816894531,1.0,0.6547954678535461,1.0,1.0,0.0,1.0,-2.4659698009490967,2.465965032577514,4.89367448608391e-06,1.9069550037384035,0.895524799823761,0.895524799823761,0.0,409.2904357910156,410.0,19728.853515625,-0.0,2576.09619140625,1.0,283.1499938964844,284.9941711425781,290.52252197265625,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,17845.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660938560962677,1.0,0.0,0.0,2.5568060874938965,2.556818008422852,4.362033223515027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3837890625,0.0,527.9373168945312,1895.4371337890625,0.0,1317.1859130859375,0.6345662474632263,1.0,0.0,3.0,1.0,0.0
12048480,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.7316350936889648,0.4692543148994446,0.4343138337135315,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6371269822120667,0.3069613873958587,0.2127812355756759,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6037088632583618,0.2576914131641388,0.1905973255634308,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.5570722222328186,0.2073969095945358,0.2105295360088348,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.5371623039245605,0.1884270757436752,0.9147455096244812,285.6998291015625,285.57421875,293.6024169921875,287.52001953125,293.6021728515625,297.2354431152344,285.6999816894531,1.0,0.6547954678535461,1.0,1.0,0.0,1.0,-2.4659698009490967,2.465965032577514,4.89367448608391e-06,1.9069550037384035,0.895524799823761,0.895524799823761,0.0,409.2904357910156,410.0,19728.853515625,-0.0,2576.09619140625,1.0,283.1499938964844,284.9941711425781,290.52252197265625,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,17845.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660938560962677,1.0,0.0,0.0,2.5568060874938965,2.556818008422852,4.362033223515027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3837890625,0.0,527.9373168945312,1895.4371337890625,0.0,1317.1859130859375,0.6345662474632263,1.0,0.0,3.0,1.0,0.0
12048540,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.7313423752784729,0.4685327112674713,0.4336684644222259,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.6388055682182312,0.3095950484275818,0.214509516954422,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.6041949391365051,0.2582543194293976,0.190982386469841,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.5580487251281738,0.2083068788051605,0.2113809287548065,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.5372171998023987,0.1884484738111496,0.9148002862930298,285.70269775390625,285.5696716308594,293.6158142089844,287.5193786621094,293.615478515625,297.2370300292969,285.702880859375,1.0,0.6551494002342224,1.0,1.0,0.0,1.0,-2.469712018966675,2.4697072505950928,4.908516530122142e-06,1.9098435640335083,0.8974149227142334,0.8974149227142334,0.0,409.2743225097656,410.0,19783.990234375,-0.0,2582.55810546875,1.0,283.1499938964844,284.9951477050781,290.5218200683594,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17844.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614209413528442,1.0,0.0,0.0,2.5625200271606445,2.5625319480896,4.381551264032169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.724609375,0.0,531.0590209960938,1895.4371337890625,0.0,1320.619140625,0.6358429789543152,1.0,0.0,3.0,1.0,0.0
12048600,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.7313423752784729,0.4685327112674713,0.4336684644222259,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.6388055682182312,0.3095950484275818,0.214509516954422,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.6041949391365051,0.2582543194293976,0.190982386469841,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.5580487251281738,0.2083068788051605,0.2113809287548065,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.5372171998023987,0.1884484738111496,0.9148002862930298,285.70269775390625,285.5696716308594,293.6158142089844,287.5193786621094,293.615478515625,297.2370300292969,285.702880859375,1.0,0.6551494002342224,1.0,1.0,0.0,1.0,-2.469712018966675,2.4697072505950928,4.908516530122142e-06,1.9098435640335083,0.8974149227142334,0.8974149227142334,0.0,409.2743225097656,410.0,19783.990234375,-0.0,2582.55810546875,1.0,283.1499938964844,284.9951477050781,290.5218200683594,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17844.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614209413528442,1.0,0.0,0.0,2.5625200271606445,2.5625319480896,4.381551264032169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.724609375,0.0,531.0590209960938,1895.4371337890625,0.0,1320.619140625,0.6358429789543152,1.0,0.0,3.0,1.0,0.0
12048660,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.7310439944267273,0.467797040939331,0.4330099523067474,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.6404990553855896,0.3122505843639374,0.216251865029335,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.6046926379203796,0.2588322460651397,0.1913776248693466,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.5590311884880066,0.2092242687940597,0.2122389376163482,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.5372869372367859,0.1884824782609939,0.9149099588394164,285.7064514160156,285.5600280761719,293.6330261230469,287.5215148925781,293.6325988769531,297.23858642578125,285.7066650390625,1.0,0.6555119752883911,1.0,1.0,0.0,1.0,-2.473548889160156,2.473543882369995,4.923757842334453e-06,1.912805199623108,0.8995200395584106,0.8995200395584106,0.0,409.2566223144531,410.0,19847.2890625,-0.0,2589.190185546875,1.0,283.1499938964844,284.9967346191406,290.5239562988281,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17838.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619037985801697,1.0,0.0,0.0,2.5684561729431152,2.5684680938720703,4.401874775794569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.19091796875,0.0,534.2902221679688,1895.4371337890625,0.0,1324.0606689453125,0.6371638774871826,1.0,0.0,3.0,1.0,0.0
12048720,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.7310439944267273,0.467797040939331,0.4330099523067474,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.6404990553855896,0.3122505843639374,0.216251865029335,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.6046926379203796,0.2588322460651397,0.1913776248693466,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.5590311884880066,0.2092242687940597,0.2122389376163482,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.5372869372367859,0.1884824782609939,0.9149099588394164,285.7064514160156,285.5600280761719,293.6330261230469,287.5215148925781,293.6325988769531,297.23858642578125,285.7066650390625,1.0,0.6555119752883911,1.0,1.0,0.0,1.0,-2.473548889160156,2.473543882369995,4.923757842334453e-06,1.912805199623108,0.8995200395584106,0.8995200395584106,0.0,409.2566223144531,410.0,19847.2890625,-0.0,2589.190185546875,1.0,283.1499938964844,284.9967346191406,290.5239562988281,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17838.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619037985801697,1.0,0.0,0.0,2.5684561729431152,2.5684680938720703,4.401874775794569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.19091796875,0.0,534.2902221679688,1895.4371337890625,0.0,1324.0606689453125,0.6371638774871826,1.0,0.0,3.0,1.0,0.0
12048780,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7307407259941101,0.4670488238334656,0.4323396980762481,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.6422086358070374,0.3149287104606628,0.218008741736412,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.605202317237854,0.2594257891178131,0.191783457994461,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5600202679634094,0.210149809718132,0.213104248046875,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.5373719334602356,0.1885295808315277,0.9150767922401428,285.71112060546875,285.5445251464844,293.654541015625,287.5267944335937,293.6540222167969,297.2402038574219,285.7113952636719,1.0,0.6558839082717896,1.0,1.0,0.0,1.0,-2.4774866104125977,2.4774816036224365,4.939426617056597e-06,1.915845513343811,0.9019356966018676,0.9019356966018676,0.0,409.2374572753906,410.0,19920.037109375,-0.0,2596.005615234375,1.0,283.1499938964844,284.9988708496094,290.529296875,291.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,17826.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624038219451904,1.0,0.0,0.0,2.574826240539551,2.574838161468506,4.42373647047134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.947265625,0.0,537.7455444335938,1895.4371337890625,0.0,1327.6302490234375,0.6415755748748779,1.0,0.0,3.0,1.0,0.0
12048840,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7307407259941101,0.4670488238334656,0.4323396980762481,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.6422086358070374,0.3149287104606628,0.218008741736412,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.605202317237854,0.2594257891178131,0.191783457994461,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5600202679634094,0.210149809718132,0.213104248046875,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.5373719334602356,0.1885295808315277,0.9150767922401428,285.71112060546875,285.5445251464844,293.654541015625,287.5267944335937,293.6540222167969,297.2402038574219,285.7113952636719,1.0,0.6558839082717896,1.0,1.0,0.0,1.0,-2.4774866104125977,2.4774816036224365,4.939426617056597e-06,1.915845513343811,0.9019356966018676,0.9019356966018676,0.0,409.2374572753906,410.0,19920.037109375,-0.0,2596.005615234375,1.0,283.1499938964844,284.9988708496094,290.529296875,291.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,17826.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624038219451904,1.0,0.0,0.0,2.574826240539551,2.574838161468506,4.42373647047134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.947265625,0.0,537.7455444335938,1895.4371337890625,0.0,1327.6302490234375,0.6415755748748779,1.0,0.0,3.0,1.0,0.0
12048900,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.7305819392204285,0.4666445553302765,0.4319932162761688,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.6430659890174866,0.3162641823291778,0.2188902795314788,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.6054572463035583,0.2597165405750274,0.191987931728363,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.5605131983757019,0.2106072157621383,0.2135374248027801,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.5374162793159485,0.1885501891374588,0.9151718020439148,285.7054138183594,285.52947998046875,293.6670837402344,287.5307312011719,293.66650390625,297.24090576171875,285.7050170898437,1.0,0.6560723185539246,1.0,1.0,0.0,1.0,-2.479463577270508,2.4794585704803467,4.947308752889512e-06,1.9173744916915887,0.9032031893730164,0.9032031893730164,0.0,409.2317199707031,410.0,19991.876953125,-0.0,2599.44873046875,1.0,283.1499938964844,284.98883056640625,290.5344543457031,291.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18128.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662825345993042,1.0,0.0,0.0,2.6000747680664062,2.6000869274139404,4.510918927280727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.30322265625,0.0,553.45751953125,1895.4371337890625,0.0,1330.6436767578125,0.6451144218444824,1.0,0.0,3.0,1.0,0.0
12048960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.7303996086120605,0.4662064611911773,0.4316128194332123,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.6439113020896912,0.3175888359546661,0.2197643518447876,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.605695903301239,0.2599948942661285,0.1921834796667099,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.5609890818595886,0.2110542505979538,0.2139611393213272,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.5374460220336914,0.1885618567466735,0.9152302145957948,285.70269775390625,285.5223083496094,293.680908203125,287.5356140136719,293.6802673339844,297.2414855957031,285.7025146484375,1.0,0.656256377696991,1.0,1.0,0.0,1.0,-2.481321096420288,2.481316328048706,4.9547211347089615e-06,1.918811917304993,0.9044812321662904,0.9044812321662904,0.0,409.2411193847656,410.0,20045.384765625,-0.0,2602.7490234375,1.0,283.1499938964844,284.9836120605469,290.5401916503906,291.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18264.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633312106132507,1.0,0.0,0.0,2.6139895915985107,2.614001989364624,4.559330477604817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.13671875,0.0,562.0787963867188,1895.4371337890625,0.0,1334.26513671875,0.651402473449707,1.0,0.0,3.0,1.0,0.0
12049020,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.729979932308197,0.4652311205863952,0.4307699799537658,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.6455731391906738,0.3202022612094879,0.2214926332235336,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.6061333417892456,0.2605116963386535,0.1925506144762039,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.5618963241577148,0.2119136452674865,0.2147806286811828,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.5374658703804016,0.188554048538208,0.9152307510375975,285.6875915527344,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.24224853515625,285.68719482421875,1.0,0.6566056609153748,1.0,1.0,0.0,1.0,-2.484701633453369,2.484696626663208,4.968228040524991e-06,1.9214290380477903,0.9072197079658508,0.9072197079658508,0.0,409.2877197265625,410.0,20194.30078125,-0.0,2608.887939453125,1.0,283.1499938964844,284.9598388671875,290.5552978515625,291.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18920.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647549867630005,1.0,0.0,0.0,2.6688475608825684,2.66886043548584,4.752705535793212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.34326171875,0.0,597.5664672851562,1895.4371337890625,0.0,1344.487548828125,0.6650004386901855,1.0,0.0,3.0,1.0,0.0
12049080,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.729979932308197,0.4652311205863952,0.4307699799537658,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.6455731391906738,0.3202022612094879,0.2214926332235336,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.6061333417892456,0.2605116963386535,0.1925506144762039,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.5618963241577148,0.2119136452674865,0.2147806286811828,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.5374658703804016,0.188554048538208,0.9152307510375975,285.6875915527344,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.24224853515625,285.68719482421875,1.0,0.6566056609153748,1.0,1.0,0.0,1.0,-2.484701633453369,2.484696626663208,4.968228040524991e-06,1.9214290380477903,0.9072197079658508,0.9072197079658508,0.0,409.2877197265625,410.0,20194.30078125,-0.0,2608.887939453125,1.0,283.1499938964844,284.9598388671875,290.5552978515625,291.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18920.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647549867630005,1.0,0.0,0.0,2.6688475608825684,2.66886043548584,4.752705535793212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.34326171875,0.0,597.5664672851562,1895.4371337890625,0.0,1344.487548828125,0.6650004386901855,1.0,0.0,3.0,1.0,0.0
12049140,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.7294954061508179,0.4641514122486114,0.4298267662525177,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.6471983194351196,0.3227727711200714,0.2231923043727874,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.6065200567245483,0.2609809935092926,0.1928842514753341,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.5627440214157104,0.21272873878479,0.2155587673187255,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.5374307632446289,0.1885053515434265,0.9150516986846924,285.6691589355469,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2421569824219,285.66864013671875,1.0,0.6569201946258545,1.0,1.0,0.0,1.0,-2.4876067638397217,2.4876017570495605,4.979852292308351e-06,1.9236788749694824,0.9103582501411438,0.9103582501411438,0.0,409.3569946289063,410.0,20360.306640625,-0.0,2614.295654296875,1.0,283.1499938964844,284.9314880371094,290.5740051269531,291.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19722.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665233969688416,1.0,0.0,0.0,2.73404860496521,2.73406195640564,4.987762736163859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.1689453125,0.0,641.6903686523438,1895.4371337890625,0.0,1357.2457275390625,0.6810680031776428,1.0,0.0,3.0,1.0,0.0
12049200,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.7294954061508179,0.4641514122486114,0.4298267662525177,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.6471983194351196,0.3227727711200714,0.2231923043727874,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.6065200567245483,0.2609809935092926,0.1928842514753341,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.5627440214157104,0.21272873878479,0.2155587673187255,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.5374307632446289,0.1885053515434265,0.9150516986846924,285.6691589355469,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2421569824219,285.66864013671875,1.0,0.6569201946258545,1.0,1.0,0.0,1.0,-2.4876067638397217,2.4876017570495605,4.979852292308351e-06,1.9236788749694824,0.9103582501411438,0.9103582501411438,0.0,409.3569946289063,410.0,20360.306640625,-0.0,2614.295654296875,1.0,283.1499938964844,284.9314880371094,290.5740051269531,291.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19722.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665233969688416,1.0,0.0,0.0,2.73404860496521,2.73406195640564,4.987762736163859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.1689453125,0.0,641.6903686523438,1895.4371337890625,0.0,1357.2457275390625,0.6810680031776428,1.0,0.0,3.0,1.0,0.0
12049260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.7289700508117676,0.4630005359649658,0.4288156032562256,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494140625,0.648799479007721,0.325312077999115,0.2248697280883789,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.6068718433380127,0.2614155113697052,0.1931917667388916,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.5635464191436768,0.2135078907012939,0.2163013815879821,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.537354052066803,0.1884239464998245,0.9147183895111084,285.6493835449219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2416687011719,285.6488037109375,1.0,0.6571992635726929,1.0,1.0,0.0,1.0,-2.490132570266724,2.4901275634765625,4.989975423086435e-06,1.9256378412246704,0.9139671921730042,0.9139671921730042,0.0,409.4284057617188,410.0,20538.4140625,-0.0,2619.051025390625,1.0,283.1499938964844,284.90093994140625,290.59588623046875,291.9759521484375,293.1499938964844,293.1499938964844,283.1499938964844,20615.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686351299285889,1.0,0.0,0.0,2.8063161373138428,2.8063302040100098,5.254925667941279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.35693359375,0.0,692.9891357421875,1895.4371337890625,0.0,1372.5687255859375,0.698796808719635,1.0,0.0,3.0,1.0,0.0
12049320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.7289700508117676,0.4630005359649658,0.4288156032562256,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494140625,0.648799479007721,0.325312077999115,0.2248697280883789,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.6068718433380127,0.2614155113697052,0.1931917667388916,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.5635464191436768,0.2135078907012939,0.2163013815879821,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.537354052066803,0.1884239464998245,0.9147183895111084,285.6493835449219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2416687011719,285.6488037109375,1.0,0.6571992635726929,1.0,1.0,0.0,1.0,-2.490132570266724,2.4901275634765625,4.989975423086435e-06,1.9256378412246704,0.9139671921730042,0.9139671921730042,0.0,409.4284057617188,410.0,20538.4140625,-0.0,2619.051025390625,1.0,283.1499938964844,284.90093994140625,290.59588623046875,291.9759521484375,293.1499938964844,293.1499938964844,283.1499938964844,20615.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686351299285889,1.0,0.0,0.0,2.8063161373138428,2.8063302040100098,5.254925667941279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.35693359375,0.0,692.9891357421875,1895.4371337890625,0.0,1372.5687255859375,0.698796808719635,1.0,0.0,3.0,1.0,0.0
12049380,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7284136414527893,0.461789458990097,0.4277483522891998,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.6503869295120239,0.3278307318687439,0.2265318483114242,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.6072016954421997,0.2618263959884643,0.1934810727834701,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.5643160343170166,0.214259535074234,0.2170161753892898,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.5372487306594849,0.1883187741041183,0.914269208908081,285.6293029785156,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.24102783203125,285.6286926269531,1.0,0.6574469208717346,1.0,1.0,0.0,1.0,-2.4923698902130127,2.492364883422852,4.998962594982004e-06,1.92737889289856,0.9180909991264344,0.9180909991264344,0.0,409.49224853515625,410.0,20723.21875,-0.0,2623.271484375,1.0,283.1499938964844,284.8695373535156,290.6192321777344,292.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,21569.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711511015892029,1.0,0.0,0.0,2.8833119869232178,2.883326768875122,5.547235559788533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.21533203125,0.0,750.4738159179688,1895.4371337890625,0.0,1390.947998046875,0.7176240682601929,1.0,0.0,3.0,1.0,0.0
12049440,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7284136414527893,0.461789458990097,0.4277483522891998,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.6503869295120239,0.3278307318687439,0.2265318483114242,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.6072016954421997,0.2618263959884643,0.1934810727834701,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.5643160343170166,0.214259535074234,0.2170161753892898,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.5372487306594849,0.1883187741041183,0.914269208908081,285.6293029785156,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.24102783203125,285.6286926269531,1.0,0.6574469208717346,1.0,1.0,0.0,1.0,-2.4923698902130127,2.492364883422852,4.998962594982004e-06,1.92737889289856,0.9180909991264344,0.9180909991264344,0.0,409.49224853515625,410.0,20723.21875,-0.0,2623.271484375,1.0,283.1499938964844,284.8695373535156,290.6192321777344,292.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,21569.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711511015892029,1.0,0.0,0.0,2.8833119869232178,2.883326768875122,5.547235559788533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.21533203125,0.0,750.4738159179688,1895.4371337890625,0.0,1390.947998046875,0.7176240682601929,1.0,0.0,3.0,1.0,0.0
12049500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.7281281352043152,0.4611649215221405,0.4271995723247528,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172180175781,0.651179313659668,0.3290850818157196,0.2273599505424499,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.6073629856109619,0.2620259523391723,0.1936219036579132,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.5646931529045105,0.2146273404359817,0.2173661738634109,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.5371901988983154,0.1882599145174026,0.91401606798172,285.6171875,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2406921386719,285.6162414550781,1.0,0.657561182975769,1.0,1.0,0.0,1.0,-2.493417739868164,2.493412733078003,5.003178557672072e-06,1.9281963109970093,0.920336902141571,0.920336902141571,0.0,409.5184631347656,410.0,20828.052734375,-0.0,2625.233642578125,1.0,283.1499938964844,284.8505554199219,290.6313781738281,292.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,22184.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725329756736755,1.0,0.0,0.0,2.9311089515686035,2.931124210357666,5.732674139835581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.66064453125,0.0,787.7799682617188,1895.4371337890625,0.0,1401.0994873046875,0.7265076637268066,1.0,0.0,3.0,1.0,0.0
12049560,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.72783362865448,0.4605302214622497,0.4266354441642761,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.6519681215286255,0.3303374350070953,0.2281845659017563,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.6075190901756287,0.2622228562831878,0.1937587261199951,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.5650624632835388,0.2149905562400818,0.2177098840475082,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.5371255874633789,0.1881978213787078,0.9137398600578308,285.609619140625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2403564453125,285.6090393066406,1.0,0.6576690673828125,1.0,1.0,0.0,1.0,-2.4944007396698,2.4943957328796387,5.007138497603592e-06,1.9289647340774536,0.9227924942970276,0.9227924942970276,0.0,409.5443115234375,410.0,20912.94140625,-0.0,2627.081298828125,1.0,283.1499938964844,284.8382568359375,290.6430969238281,292.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,22563.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739131212234497,1.0,0.0,0.0,2.963562250137329,2.9635777473449707,5.860321152795223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.443359375,0.0,813.539306640625,1895.4371337890625,0.0,1411.278076171875,0.7371914386749268,1.0,0.0,3.0,1.0,0.0
12049620,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7272347807884216,0.4592319428920746,0.4254851639270782,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.6535477638244629,0.3328384160995483,0.2298321276903152,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.6078302264213562,0.2626115083694458,0.1940294951200485,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.5657919049263,0.2157066017389297,0.2183874547481537,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.5369921922683716,0.1880672872066497,0.913159191608429,285.5907897949219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2397155761719,285.5902404785156,1.0,0.657871663570404,1.0,1.0,0.0,1.0,-2.496288299560547,2.4962832927703857,5.0147527872468345e-06,1.9304436445236208,0.9281274676322936,0.9281274676322936,0.0,409.58441162109375,410.0,21106.72265625,-0.0,2630.5908203125,1.0,283.1499938964844,284.8076477050781,290.6673583984375,292.0809936523437,293.1499938964844,293.1499938964844,283.1499938964844,23581.98828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676789402961731,1.0,0.0,0.0,3.046220541000366,3.046236991882324,6.191786496856366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.00537109375,0.0,881.9171752929688,1895.4371337890625,0.0,1432.6160888671875,0.7572931051254272,1.0,0.0,3.0,1.0,0.0
12049680,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7272347807884216,0.4592319428920746,0.4254851639270782,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.6535477638244629,0.3328384160995483,0.2298321276903152,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.6078302264213562,0.2626115083694458,0.1940294951200485,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.5657919049263,0.2157066017389297,0.2183874547481537,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.5369921922683716,0.1880672872066497,0.913159191608429,285.5907897949219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2397155761719,285.5902404785156,1.0,0.657871663570404,1.0,1.0,0.0,1.0,-2.496288299560547,2.4962832927703857,5.0147527872468345e-06,1.9304436445236208,0.9281274676322936,0.9281274676322936,0.0,409.58441162109375,410.0,21106.72265625,-0.0,2630.5908203125,1.0,283.1499938964844,284.8076477050781,290.6673583984375,292.0809936523437,293.1499938964844,293.1499938964844,283.1499938964844,23581.98828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676789402961731,1.0,0.0,0.0,3.046220541000366,3.046236991882324,6.191786496856366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.00537109375,0.0,881.9171752929688,1895.4371337890625,0.0,1432.6160888671875,0.7572931051254272,1.0,0.0,3.0,1.0,0.0
12049740,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7266210317611694,0.4579012989997864,0.4243046045303345,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.6551295518875122,0.3353385925292969,0.2314781844615936,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.6081400513648987,0.2629975378513336,0.1942974478006363,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.5665125846862793,0.2164153307676315,0.2190561592578888,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.5368549823760986,0.1879321932792663,0.9125514030456544,285.572998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2391052246094,285.572509765625,1.0,0.6580603718757629,1.0,1.0,0.0,1.0,-2.498090505599976,2.4980854988098145,5.022035566071281e-06,1.9318594932556152,0.9341534376144408,0.9341534376144408,0.0,409.6128540039063,410.0,21303.7890625,-0.0,2633.90234375,1.0,283.1499938964844,284.77789306640625,290.6921691894531,292.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,24613.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797101497650146,1.0,0.0,0.0,3.130742311477661,3.1307597160339355,6.540154231515771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.89404296875,0.0,955.4912109375,1895.4371337890625,0.0,1454.4566650390625,0.7777971625328064,1.0,0.0,3.0,1.0,0.0
12049800,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7266210317611694,0.4579012989997864,0.4243046045303345,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.6551295518875122,0.3353385925292969,0.2314781844615936,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.6081400513648987,0.2629975378513336,0.1942974478006363,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.5665125846862793,0.2164153307676315,0.2190561592578888,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.5368549823760986,0.1879321932792663,0.9125514030456544,285.572998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2391052246094,285.572509765625,1.0,0.6580603718757629,1.0,1.0,0.0,1.0,-2.498090505599976,2.4980854988098145,5.022035566071281e-06,1.9318594932556152,0.9341534376144408,0.9341534376144408,0.0,409.6128540039063,410.0,21303.7890625,-0.0,2633.90234375,1.0,283.1499938964844,284.77789306640625,290.6921691894531,292.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,24613.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797101497650146,1.0,0.0,0.0,3.130742311477661,3.1307597160339355,6.540154231515771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.89404296875,0.0,955.4912109375,1895.4371337890625,0.0,1454.4566650390625,0.7777971625328064,1.0,0.0,3.0,1.0,0.0
