time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.7259937524795532,0.4565419852733612,0.4230974018573761,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.6567152738571167,0.3378410637378692,0.2331249862909317,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6084513068199158,0.2633843719959259,0.1945651769638061,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.5672295093536377,0.2171210646629333,0.2197208553552627,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.5367176532745361,0.1877959221601486,0.9119334816932678,285.55633544921875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2386169433594,285.55584716796875,1.0,0.658240020275116,1.0,1.0,0.0,1.0,-2.499844551086426,2.4998395442962646,5.029133717471268e-06,1.9332396984100344,0.9409209489822388,0.9409209489822388,0.0,409.6318359375,410.0,21503.71484375,-0.0,2637.091552734375,1.0,283.1499938964844,284.7491149902344,290.7176208496094,292.1547546386719,293.1499938964844,293.1499938964844,283.1499938964844,25653.373046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826558113098145,1.0,0.0,0.0,3.216843605041504,3.216861724853516,6.904833185217285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.12060546875,0.0,1034.316650390625,1895.4371337890625,0.0,1476.656982421875,0.7986354827880859,1.0,0.0,3.0,1.0,0.0
12049920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.7259937524795532,0.4565419852733612,0.4230974018573761,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.6567152738571167,0.3378410637378692,0.2331249862909317,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6084513068199158,0.2633843719959259,0.1945651769638061,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.5672295093536377,0.2171210646629333,0.2197208553552627,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.5367176532745361,0.1877959221601486,0.9119334816932678,285.55633544921875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2386169433594,285.55584716796875,1.0,0.658240020275116,1.0,1.0,0.0,1.0,-2.499844551086426,2.4998395442962646,5.029133717471268e-06,1.9332396984100344,0.9409209489822388,0.9409209489822388,0.0,409.6318359375,410.0,21503.71484375,-0.0,2637.091552734375,1.0,283.1499938964844,284.7491149902344,290.7176208496094,292.1547546386719,293.1499938964844,293.1499938964844,283.1499938964844,25653.373046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826558113098145,1.0,0.0,0.0,3.216843605041504,3.216861724853516,6.904833185217285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.12060546875,0.0,1034.316650390625,1895.4371337890625,0.0,1476.656982421875,0.7986354827880859,1.0,0.0,3.0,1.0,0.0
12049980,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7253537774085999,0.4551567435264587,0.4218662083148956,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.6583057045936584,0.3403476774692535,0.2347740083932876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.6087654829025269,0.2637741565704345,0.1948344409465789,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.567945122718811,0.2178263366222381,0.2203842997550964,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.5365825295448303,0.1876607686281204,0.911316990852356,285.54071044921875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2382202148437,285.540283203125,1.0,0.6584139466285706,1.0,1.0,0.0,1.0,-2.5015757083892822,2.501570701599121,5.036144102632534e-06,1.93460214138031,0.948475182056427,0.948475182056427,0.0,409.6435546875,410.0,21706.0703125,-0.0,2640.2119140625,1.0,283.1499938964844,284.7213439941406,290.7436218261719,292.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,26696.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856284737586975,1.0,0.0,0.0,3.304367780685425,3.304387092590332,7.28567954411119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.65380859375,0.0,1118.5440673828125,1895.4371337890625,0.0,1499.2337646484375,0.8197718858718872,1.0,0.0,3.0,1.0,0.0
12050040,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7253537774085999,0.4551567435264587,0.4218662083148956,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.6583057045936584,0.3403476774692535,0.2347740083932876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.6087654829025269,0.2637741565704345,0.1948344409465789,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.567945122718811,0.2178263366222381,0.2203842997550964,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.5365825295448303,0.1876607686281204,0.911316990852356,285.54071044921875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2382202148437,285.540283203125,1.0,0.6584139466285706,1.0,1.0,0.0,1.0,-2.5015757083892822,2.501570701599121,5.036144102632534e-06,1.93460214138031,0.948475182056427,0.948475182056427,0.0,409.6435546875,410.0,21706.0703125,-0.0,2640.2119140625,1.0,283.1499938964844,284.7213439941406,290.7436218261719,292.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,26696.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856284737586975,1.0,0.0,0.0,3.304367780685425,3.304387092590332,7.28567954411119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.65380859375,0.0,1118.5440673828125,1895.4371337890625,0.0,1499.2337646484375,0.8197718858718872,1.0,0.0,3.0,1.0,0.0
12050100,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7250307202339172,0.4544548690319061,0.4212445318698883,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.6591039299964905,0.3416028618812561,0.2356004118919372,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.6089252233505249,0.2639706134796142,0.1949708014726638,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.5683041214942932,0.2181793302297592,0.2207168638706207,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.5365175008773804,0.1875941306352615,0.9110148549079896,285.531494140625,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2380676269531,285.5308532714844,1.0,0.6584999561309814,1.0,1.0,0.0,1.0,-2.5024476051330566,2.5024425983428955,5.039676125306869e-06,1.9352878332138064,0.9525365829467772,0.9525365829467772,0.0,409.6461486816406,410.0,21816.443359375,-0.0,2641.770263671875,1.0,283.1499938964844,284.705078125,290.7569885253906,292.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,27349.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871449947357178,1.0,0.0,0.0,3.3565564155578613,3.3565762042999268,7.517634799114603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.71875,0.0,1171.023193359375,1895.4371337890625,0.0,1510.818115234375,0.829588770866394,1.0,0.0,3.0,1.0,0.0
12050160,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.7247016429901123,0.4537482559680938,0.4206135272979736,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.6599010825157166,0.3428597152233124,0.2364261895418167,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.6090835332870483,0.2641685009002685,0.195106491446495,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.5686609148979187,0.2185328304767608,0.221048355102539,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.5364512801170349,0.1875282675027847,0.9107099771499634,285.52618408203125,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2379150390625,285.5257873535156,1.0,0.6585848331451416,1.0,1.0,0.0,1.0,-2.503301858901977,2.5032968521118164,5.043135843152413e-06,1.935958743095398,0.9564939737319946,0.9564939737319946,0.0,409.64984130859375,410.0,21910.16015625,-0.0,2643.302734375,1.0,283.1499938964844,284.694580078125,290.77001953125,292.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,27749.806640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886320114135742,1.0,0.0,0.0,3.3930444717407227,3.393064498901367,7.681966280870256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.41064453125,0.0,1208.2586669921875,1895.4371337890625,0.0,1522.219970703125,0.8411461710929871,1.0,0.0,3.0,1.0,0.0
12050220,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.7240384221076965,0.4523207545280456,0.4193422496318817,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.6615015268325806,0.345378577709198,0.2380822598934173,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.6094063520431519,0.2645691335201263,0.1953823119401931,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.5693780779838562,0.2192422598600387,0.2217144221067428,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.5363250374794006,0.1873999238014221,0.9101184010505676,285.5130310058594,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2377319335937,285.5127258300781,1.0,0.6587547063827515,1.0,1.0,0.0,1.0,-2.505037546157837,2.505032539367676,5.05016214447096e-06,1.937317967414856,0.96389901638031,0.96389901638031,0.0,409.6519165039063,410.0,22114.37109375,-0.0,2646.395751953125,1.0,283.1499938964844,284.6693725585937,290.796630859375,292.2702331542969,293.1499938964844,293.1499938964844,283.1499938964844,28847.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916580200195312,1.0,0.0,0.0,3.4812419414520264,3.4812631607055664,8.086520892902627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.2490234375,0.0,1302.3536376953125,1895.4371337890625,0.0,1545.5517578125,0.8624265193939209,1.0,0.0,3.0,1.0,0.0
12050280,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.7240384221076965,0.4523207545280456,0.4193422496318817,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.6615015268325806,0.345378577709198,0.2380822598934173,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.6094063520431519,0.2645691335201263,0.1953823119401931,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.5693780779838562,0.2192422598600387,0.2217144221067428,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.5363250374794006,0.1873999238014221,0.9101184010505676,285.5130310058594,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2377319335937,285.5127258300781,1.0,0.6587547063827515,1.0,1.0,0.0,1.0,-2.505037546157837,2.505032539367676,5.05016214447096e-06,1.937317967414856,0.96389901638031,0.96389901638031,0.0,409.6519165039063,410.0,22114.37109375,-0.0,2646.395751953125,1.0,283.1499938964844,284.6693725585937,290.796630859375,292.2702331542969,293.1499938964844,293.1499938964844,283.1499938964844,28847.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916580200195312,1.0,0.0,0.0,3.4812419414520264,3.4812631607055664,8.086520892902627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.2490234375,0.0,1302.3536376953125,1895.4371337890625,0.0,1545.5517578125,0.8624265193939209,1.0,0.0,3.0,1.0,0.0
12050340,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7233675718307495,0.4508809447288513,0.4180584251880646,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.6631090641021729,0.347907155752182,0.2397440820932388,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.6097366213798523,0.2649791836738586,0.195664033293724,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.5700996518135071,0.2199572771787643,0.2223849296569824,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.5362069010734558,0.1872782409191131,0.9095528721809388,285.5014038085937,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2376403808594,285.50115966796875,1.0,0.6589260697364807,1.0,1.0,0.0,1.0,-2.50681209564209,2.5068070888519287,5.057334874436492e-06,1.9386996030807493,0.9711596369743348,0.9711596369743348,0.0,409.6489562988281,410.0,22318.30078125,-0.0,2649.538330078125,1.0,283.1499938964844,284.6458435058594,290.8232421875,292.3091125488281,293.1499938964844,293.1499938964844,283.1499938964844,29956.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946889758110046,1.0,0.0,0.0,3.5684285163879395,3.568450689315796,8.496642180944036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.12060546875,0.0,1400.087890625,1895.4371337890625,0.0,1569.0941162109375,0.883465588092804,1.0,0.0,3.0,1.0,0.0
12050400,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7233675718307495,0.4508809447288513,0.4180584251880646,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.6631090641021729,0.347907155752182,0.2397440820932388,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.6097366213798523,0.2649791836738586,0.195664033293724,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.5700996518135071,0.2199572771787643,0.2223849296569824,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.5362069010734558,0.1872782409191131,0.9095528721809388,285.5014038085937,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2376403808594,285.50115966796875,1.0,0.6589260697364807,1.0,1.0,0.0,1.0,-2.50681209564209,2.5068070888519287,5.057334874436492e-06,1.9386996030807493,0.9711596369743348,0.9711596369743348,0.0,409.6489562988281,410.0,22318.30078125,-0.0,2649.538330078125,1.0,283.1499938964844,284.6458435058594,290.8232421875,292.3091125488281,293.1499938964844,293.1499938964844,283.1499938964844,29956.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946889758110046,1.0,0.0,0.0,3.5684285163879395,3.568450689315796,8.496642180944036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.12060546875,0.0,1400.087890625,1895.4371337890625,0.0,1569.0941162109375,0.883465588092804,1.0,0.0,3.0,1.0,0.0
12050460,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7226912379264832,0.4494331777095794,0.416766345500946,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.6647245287895203,0.3504469394683838,0.241412803530693,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.6100760102272034,0.2654003798961639,0.1959530711174011,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.5708275437355042,0.2206796109676361,0.2230617254972458,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.536098837852478,0.1871648132801056,0.9090215563774108,285.4912109375,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2376708984375,285.4909973144531,1.0,0.6591010689735413,1.0,1.0,0.0,1.0,-2.508646011352539,2.508641004562378,5.064732249593362e-06,1.9401170015335083,0.9782941341400146,0.9782941341400146,0.0,409.6414489746094,410.0,22521.6640625,-0.0,2652.770263671875,1.0,283.1499938964844,284.6238708496094,290.8497314453125,292.347900390625,293.1499938964844,293.1499938964844,283.1499938964844,31072.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977168321609497,1.0,0.0,0.0,3.654361248016357,3.6543843746185294,8.910790256777545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.98291015625,0.0,1501.110595703125,1895.4371337890625,0.0,1592.78173828125,0.9042040705680848,1.0,0.0,3.0,1.0,0.0
12050520,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7226912379264832,0.4494331777095794,0.416766345500946,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.6647245287895203,0.3504469394683838,0.241412803530693,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.6100760102272034,0.2654003798961639,0.1959530711174011,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.5708275437355042,0.2206796109676361,0.2230617254972458,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.536098837852478,0.1871648132801056,0.9090215563774108,285.4912109375,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2376708984375,285.4909973144531,1.0,0.6591010689735413,1.0,1.0,0.0,1.0,-2.508646011352539,2.508641004562378,5.064732249593362e-06,1.9401170015335083,0.9782941341400146,0.9782941341400146,0.0,409.6414489746094,410.0,22521.6640625,-0.0,2652.770263671875,1.0,283.1499938964844,284.6238708496094,290.8497314453125,292.347900390625,293.1499938964844,293.1499938964844,283.1499938964844,31072.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977168321609497,1.0,0.0,0.0,3.654361248016357,3.6543843746185294,8.910790256777545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.98291015625,0.0,1501.110595703125,1895.4371337890625,0.0,1592.78173828125,0.9042040705680848,1.0,0.0,3.0,1.0,0.0
12050580,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.7220107316970825,0.4479809701442718,0.4154692590236664,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.6663479804992676,0.3529985845088959,0.2430890202522277,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.6104250550270081,0.2658337354660034,0.19625024497509,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.5715625882148743,0.2214103192090988,0.223745971918106,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.536001980304718,0.1870606839656829,0.908529818058014,285.4822998046875,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2378234863281,285.4821472167969,1.0,0.6592814922332764,1.0,1.0,0.0,1.0,-2.5105528831481934,2.510547876358032,5.0724052016448695e-06,1.941578030586243,0.9853192567825316,0.9853192567825316,0.0,409.6303405761719,410.0,22724.173828125,-0.0,2656.11962890625,1.0,283.1499938964844,284.6034240722656,290.8759765625,292.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,32190.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007386088371277,1.0,0.0,0.0,3.7389187812805176,3.738942861557007,9.327931138614076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.78857421875,0.0,1605.1680908203125,1895.4371337890625,0.0,1616.587158203125,0.924612820148468,1.0,0.0,3.0,1.0,0.0
12050640,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.7220107316970825,0.4479809701442718,0.4154692590236664,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.6663479804992676,0.3529985845088959,0.2430890202522277,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.6104250550270081,0.2658337354660034,0.19625024497509,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.5715625882148743,0.2214103192090988,0.223745971918106,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.536001980304718,0.1870606839656829,0.908529818058014,285.4822998046875,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2378234863281,285.4821472167969,1.0,0.6592814922332764,1.0,1.0,0.0,1.0,-2.5105528831481934,2.510547876358032,5.0724052016448695e-06,1.941578030586243,0.9853192567825316,0.9853192567825316,0.0,409.6303405761719,410.0,22724.173828125,-0.0,2656.11962890625,1.0,283.1499938964844,284.6034240722656,290.8759765625,292.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,32190.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007386088371277,1.0,0.0,0.0,3.7389187812805176,3.738942861557007,9.327931138614076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.78857421875,0.0,1605.1680908203125,1895.4371337890625,0.0,1616.587158203125,0.924612820148468,1.0,0.0,3.0,1.0,0.0
12050700,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.7216706275939941,0.4472537934780121,0.4148215055465698,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.6671635508537292,0.3542788028717041,0.2439306676387787,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.6106044054031372,0.2660550475120544,0.1964026689529419,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.5719339847564697,0.2217789888381958,0.2240917384624481,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.5359589457511902,0.1870122849941253,0.9083023071289062,285.4767761230469,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2379150390625,285.4764709472656,1.0,0.659374475479126,1.0,1.0,0.0,1.0,-2.5115444660186768,2.5115392208099365,5.0763865147018805e-06,1.94233238697052,0.9887758493423462,0.9887758493423462,0.0,409.6227722167969,410.0,22831.9609375,-0.0,2657.854736328125,1.0,283.1499938964844,284.5914001464844,290.88916015625,292.4061889648437,293.1499938964844,293.1499938964844,283.1499938964844,32887.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022628784179688,1.0,0.0,0.0,3.788515329360962,3.788540124893189,9.57704173742968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.73828125,0.0,1668.6282958984375,1895.4371337890625,0.0,1628.6572265625,0.9338054656982422,1.0,0.0,3.0,1.0,0.0
12050760,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.7213274240493774,0.4465275704860687,0.414170354604721,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.6679790616035461,0.3555623590946197,0.2447730451822281,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.6107842326164246,0.2662798166275024,0.1965561062097549,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.5723055005073547,0.2221501022577285,0.2244385033845901,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.5359170436859131,0.1869664490222931,0.9080812335014344,285.4745788574219,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2380676269531,285.4744567871094,1.0,0.6594687700271606,1.0,1.0,0.0,1.0,-2.512543201446533,2.512537956237793,5.080391019873787e-06,1.943088173866272,0.9922500252723694,0.9922500252723694,0.0,409.6164245605469,410.0,22925.509765625,-0.0,2659.60888671875,1.0,283.1499938964844,284.5843200683594,290.90185546875,292.4245910644531,293.1499938964844,293.1499938964844,283.04998779296875,33310.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703752875328064,1.0,0.0,0.0,3.8220643997192383,3.822089672088623,9.747411695570918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2001953125,0.0,1712.086181640625,1895.4371337890625,0.0,1640.4949951171875,0.9436830878257751,1.0,0.0,3.0,1.0,0.0
12050820,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7204362154006958,0.4446166455745697,0.4126052856445312,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.6694505214691162,0.3578688502311706,0.2463540881872177,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.6109817028045654,0.2664939761161804,0.1967653483152389,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.5728873014450073,0.2227143943309784,0.2250347137451172,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.5356795191764832,0.1867148131132125,0.907234787940979,285.3937683105469,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2359313964844,285.3930969238281,1.0,0.6596052646636963,1.0,1.0,0.0,1.0,-2.51332950592041,2.513324499130249,5.083534233563114e-06,1.94367778301239,0.9975071549415588,0.9975071549415588,0.0,409.7505493164063,410.0,23309.546875,-0.0,2661.583984375,1.0,283.0521545410156,284.48492431640625,290.9484558105469,292.5071105957031,293.1499938964844,293.1499938964844,282.75,34295.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126212120056152,1.0,0.0,0.0,3.8924546241760254,3.892480850219727,1.0109749837283744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.89501953125,0.0,1806.4130859375,1895.4371337890625,0.0,1711.7449951171875,0.958588182926178,1.0,0.0,3.0,1.0,0.0
12050880,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7204362154006958,0.4446166455745697,0.4126052856445312,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.6694505214691162,0.3578688502311706,0.2463540881872177,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.6109817028045654,0.2664939761161804,0.1967653483152389,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.5728873014450073,0.2227143943309784,0.2250347137451172,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.5356795191764832,0.1867148131132125,0.907234787940979,285.3937683105469,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2359313964844,285.3930969238281,1.0,0.6596052646636963,1.0,1.0,0.0,1.0,-2.51332950592041,2.513324499130249,5.083534233563114e-06,1.94367778301239,0.9975071549415588,0.9975071549415588,0.0,409.7505493164063,410.0,23309.546875,-0.0,2661.583984375,1.0,283.0521545410156,284.48492431640625,290.9484558105469,292.5071105957031,293.1499938964844,293.1499938964844,282.75,34295.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126212120056152,1.0,0.0,0.0,3.8924546241760254,3.892480850219727,1.0109749837283744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.89501953125,0.0,1806.4130859375,1895.4371337890625,0.0,1711.7449951171875,0.958588182926178,1.0,0.0,3.0,1.0,0.0
12050940,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7188311219215393,0.4414170980453491,0.410112589597702,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.6703273057937622,0.3593670427799225,0.2475211769342422,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.6105638146400452,0.2659740447998047,0.1965793073177337,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.5728486776351929,0.2227049320936203,0.2252207696437835,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.5348225235939026,0.1859288662672042,0.9045971632003784,285.1612548828125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2267761230469,285.1593933105469,1.0,0.6594732999801636,1.0,1.0,0.0,1.0,-2.509175062179565,2.5091700553894043,5.066760877525667e-06,1.940471172332764,0.9984109997749328,0.9984109997749328,0.0,410.342529296875,410.0,24038.955078125,-0.0,2656.70166015625,1.0,282.7561950683594,284.2201232910156,291.014404296875,292.6479797363281,293.1499938964844,293.1499938964844,282.45001220703125,34946.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328463196754456,1.0,0.0,0.0,3.9327378273010254,3.9327642917633057,1.032008412948926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.34228515625,0.0,1862.56982421875,1895.4371337890625,0.0,1878.978759765625,0.968110978603363,1.0,0.0,3.0,1.0,0.0
12051000,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7188311219215393,0.4414170980453491,0.410112589597702,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.6703273057937622,0.3593670427799225,0.2475211769342422,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.6105638146400452,0.2659740447998047,0.1965793073177337,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.5728486776351929,0.2227049320936203,0.2252207696437835,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.5348225235939026,0.1859288662672042,0.9045971632003784,285.1612548828125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2267761230469,285.1593933105469,1.0,0.6594732999801636,1.0,1.0,0.0,1.0,-2.509175062179565,2.5091700553894043,5.066760877525667e-06,1.940471172332764,0.9984109997749328,0.9984109997749328,0.0,410.342529296875,410.0,24038.955078125,-0.0,2656.70166015625,1.0,282.7561950683594,284.2201232910156,291.014404296875,292.6479797363281,293.1499938964844,293.1499938964844,282.45001220703125,34946.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328463196754456,1.0,0.0,0.0,3.9327378273010254,3.9327642917633057,1.032008412948926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.34228515625,0.0,1862.56982421875,1895.4371337890625,0.0,1878.978759765625,0.968110978603363,1.0,0.0,3.0,1.0,0.0
12051060,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.716554582118988,0.43744096159935,0.4067274928092956,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6705973148345947,0.3602374196052551,0.2482083439826965,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6094986796379089,0.2648810446262359,0.1959308236837387,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5721288919448853,0.2222019881010055,0.2248888164758682,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5332441926002502,0.1846463829278946,0.8995460867881775,284.9422912597656,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2130432128906,284.940673828125,1.0,0.6588961482048035,1.0,1.0,0.0,1.0,-2.499044418334961,2.4990394115448,5.025836799177341e-06,1.93258023262024,0.9964644908905028,0.9964644908905028,0.0,411.2008361816406,410.0,24858.18359375,-0.0,2642.343017578125,1.0,282.45611572265625,283.9609375,291.0333251953125,292.72491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35420.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513304352760315,1.0,0.0,0.0,3.955156803131104,3.955183744430542,1.0438080835228902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.77978515625,0.0,1895.2088623046875,1895.4371337890625,0.0,2036.9725341796875,0.9734784960746764,1.0,0.0,3.0,1.0,0.0
12051120,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.716554582118988,0.43744096159935,0.4067274928092956,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6705973148345947,0.3602374196052551,0.2482083439826965,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6094986796379089,0.2648810446262359,0.1959308236837387,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5721288919448853,0.2222019881010055,0.2248888164758682,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.5332441926002502,0.1846463829278946,0.8995460867881775,284.9422912597656,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2130432128906,284.940673828125,1.0,0.6588961482048035,1.0,1.0,0.0,1.0,-2.499044418334961,2.4990394115448,5.025836799177341e-06,1.93258023262024,0.9964644908905028,0.9964644908905028,0.0,411.2008361816406,410.0,24858.18359375,-0.0,2642.343017578125,1.0,282.45611572265625,283.9609375,291.0333251953125,292.72491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35420.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513304352760315,1.0,0.0,0.0,3.955156803131104,3.955183744430542,1.0438080835228902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.77978515625,0.0,1895.2088623046875,1895.4371337890625,0.0,2036.9725341796875,0.9734784960746764,1.0,0.0,3.0,1.0,0.0
12051180,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7140873670578003,0.4332387745380401,0.4030675590038299,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.6706687808036804,0.3608255982398987,0.2486692667007446,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.6082079410552979,0.2635450065135956,0.1950710564851761,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.571140468120575,0.2214569002389907,0.224281758069992,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.5313502550125122,0.1831054389476776,0.8931125998497009,284.7340393066406,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.198486328125,284.73248291015625,1.0,0.657966136932373,1.0,1.0,0.0,1.0,-2.485947847366333,2.485943078994751,4.973126124241389e-06,1.922349214553833,0.991855800151825,0.991855800151825,0.0,411.9098815917969,410.0,25707.857421875,-0.0,2622.17431640625,1.0,282.1559753417969,283.70849609375,291.04278564453125,292.78668212890625,293.1499938964844,293.1499938964844,281.8500061035156,35784.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666865587234497,1.0,0.0,0.0,3.964020967483521,3.964048147201538,1.0484920949238583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.72705078125,0.0,1909.6473388671875,1895.4371337890625,0.0,2171.4716796875,0.9757068753242492,1.0,0.0,3.0,1.0,0.0
12051240,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7140873670578003,0.4332387745380401,0.4030675590038299,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.6706687808036804,0.3608255982398987,0.2486692667007446,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.6082079410552979,0.2635450065135956,0.1950710564851761,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.571140468120575,0.2214569002389907,0.224281758069992,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.5313502550125122,0.1831054389476776,0.8931125998497009,284.7340393066406,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.198486328125,284.73248291015625,1.0,0.657966136932373,1.0,1.0,0.0,1.0,-2.485947847366333,2.485943078994751,4.973126124241389e-06,1.922349214553833,0.991855800151825,0.991855800151825,0.0,411.9098815917969,410.0,25707.857421875,-0.0,2622.17431640625,1.0,282.1559753417969,283.70849609375,291.04278564453125,292.78668212890625,293.1499938964844,293.1499938964844,281.8500061035156,35784.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666865587234497,1.0,0.0,0.0,3.964020967483521,3.964048147201538,1.0484920949238583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.72705078125,0.0,1909.6473388671875,1895.4371337890625,0.0,2171.4716796875,0.9757068753242492,1.0,0.0,3.0,1.0,0.0
12051300,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.7128635048866272,0.4311031699180603,0.4012424051761627,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.6707070469856262,0.3610611855983734,0.2488700151443481,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.6075604557991028,0.2628333568572998,0.1946168839931488,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.570630669593811,0.2210354804992675,0.223934456706047,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.5303748250007629,0.1822837144136428,0.8896552324295044,284.5814208984375,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.19146728515625,284.5705261230469,1.0,0.6574103832244873,1.0,1.0,0.0,1.0,-2.4789834022521973,2.478978395462036,4.945191903971136e-06,1.9168986082077024,0.98792827129364,0.98792827129364,0.0,412.1546020507813,410.0,26559.3828125,-0.0,2610.9375,1.0,281.8934936523437,283.51129150390625,291.08038330078125,292.9201354980469,293.1499938964844,293.1499938964844,281.8500061035156,35950.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765489816665649,1.0,0.0,0.0,3.964240074157715,3.964267253875733,1.0486079418114969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.47119140625,0.0,1911.2828369140625,1895.4371337890625,0.0,2259.21142578125,0.9758341908454896,1.0,0.0,3.0,1.0,0.0
12051360,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.7115085124969482,0.4288951158523559,0.3992608785629272,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.6706509590148926,0.3612278997898102,0.2489910870790481,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.6068143844604492,0.2620646357536316,0.1940929293632507,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320129394531,0.5700210332870483,0.2205618321895599,0.223509594798088,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.529302716255188,0.1814108192920684,0.8858648538589478,284.5315856933594,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.18408203125,284.53009033203125,1.0,0.6567826271057129,1.0,1.0,0.0,1.0,-2.4711172580718994,2.4711122512817383,4.913750217383495e-06,1.9107484817504885,0.9845876097679138,0.9845876097679138,0.0,412.430419921875,410.0,26624.916015625,-0.0,2598.2861328125,1.0,281.8560485839844,283.4646911621094,291.05633544921875,292.85308837890625,293.1499938964844,293.1499938964844,281.54998779296875,36088.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802148461341858,1.0,0.0,0.0,3.961571216583252,3.9615983963012695,1.0471966334080207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.29541015625,0.0,1908.9405517578125,1895.4371337890625,0.0,2292.069580078125,0.975338876247406,1.0,0.0,3.0,1.0,0.0
12051420,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.7088224291801453,0.4244492650032043,0.3953548371791839,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318176269531,0.6705784797668457,0.3614921569824219,0.2492138594388961,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.6053591966629028,0.26048743724823,0.193038672208786,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.5688250064849854,0.2195665687322616,0.2226297706365585,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.5271757245063782,0.1796221584081649,0.878122091293335,284.33184814453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1702575683594,284.33038330078125,1.0,0.6554229259490967,1.0,1.0,0.0,1.0,-2.455181121826172,2.45517635345459,4.850338882533833e-06,1.8982733488082888,0.9746862649917604,0.9746862649917604,0.0,412.7956848144531,410.0,27549.71484375,-0.0,2571.986083984375,1.0,281.5560302734375,283.2257080078125,291.0750427246094,292.92694091796875,293.1499938964844,293.1499938964844,281.25,36367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934103608131409,1.0,0.0,0.0,3.948847770690918,3.948874950408936,1.0404808108432917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.166015625,0.0,1894.7359619140625,1895.4371337890625,0.0,2411.3369140625,0.9726338386535645,1.0,0.0,3.0,1.0,0.0
12051480,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.7088224291801453,0.4244492650032043,0.3953548371791839,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318176269531,0.6705784797668457,0.3614921569824219,0.2492138594388961,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.6053591966629028,0.26048743724823,0.193038672208786,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.5688250064849854,0.2195665687322616,0.2226297706365585,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.5271757245063782,0.1796221584081649,0.878122091293335,284.33184814453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1702575683594,284.33038330078125,1.0,0.6554229259490967,1.0,1.0,0.0,1.0,-2.455181121826172,2.45517635345459,4.850338882533833e-06,1.8982733488082888,0.9746862649917604,0.9746862649917604,0.0,412.7956848144531,410.0,27549.71484375,-0.0,2571.986083984375,1.0,281.5560302734375,283.2257080078125,291.0750427246094,292.92694091796875,293.1499938964844,293.1499938964844,281.25,36367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934103608131409,1.0,0.0,0.0,3.948847770690918,3.948874950408936,1.0404808108432917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.166015625,0.0,1894.7359619140625,1895.4371337890625,0.0,2411.3369140625,0.9726338386535645,1.0,0.0,3.0,1.0,0.0
12051540,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1328125,0.7060226202011108,0.41989666223526,0.3913504481315613,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1329040527344,0.6704457402229309,0.3616252839565277,0.2493473589420318,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1331787109375,0.6038386821746826,0.2588211297988891,0.191919133067131,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13336181640625,0.5675583481788635,0.2184856384992599,0.2216634005308151,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.524989902973175,0.1777618527412414,0.8700234293937683,284.1329345703125,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1570129394531,284.1315002441406,1.0,0.6539356112480164,1.0,1.0,0.0,1.0,-2.438364028930664,2.438359260559082,4.783872554980917e-06,1.885104060173035,0.9621398448944092,0.9621398448944092,0.0,413.0610046386719,410.0,28432.578125,-0.0,2543.94482421875,1.0,281.2561340332031,282.9891967773437,291.093017578125,292.99920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36646.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063796758651733,1.0,0.0,0.0,3.925869464874268,3.925896406173706,1.028406927616743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.8798828125,0.0,1867.4937744140625,1895.4371337890625,0.0,2529.89404296875,0.967617690563202,1.0,0.0,3.0,1.0,0.0
12051600,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1328125,0.7060226202011108,0.41989666223526,0.3913504481315613,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1329040527344,0.6704457402229309,0.3616252839565277,0.2493473589420318,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1331787109375,0.6038386821746826,0.2588211297988891,0.191919133067131,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13336181640625,0.5675583481788635,0.2184856384992599,0.2216634005308151,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.524989902973175,0.1777618527412414,0.8700234293937683,284.1329345703125,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1570129394531,284.1315002441406,1.0,0.6539356112480164,1.0,1.0,0.0,1.0,-2.438364028930664,2.438359260559082,4.783872554980917e-06,1.885104060173035,0.9621398448944092,0.9621398448944092,0.0,413.0610046386719,410.0,28432.578125,-0.0,2543.94482421875,1.0,281.2561340332031,282.9891967773437,291.093017578125,292.99920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36646.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063796758651733,1.0,0.0,0.0,3.925869464874268,3.925896406173706,1.028406927616743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.8798828125,0.0,1867.4937744140625,1895.4371337890625,0.0,2529.89404296875,0.967617690563202,1.0,0.0,3.0,1.0,0.0
12051660,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351501464844,0.7031530737876892,0.4152490198612213,0.3872561454772949,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.6702491044998169,0.3616362810134887,0.2493976652622223,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.6022456884384155,0.2570670843124389,0.1907376050949096,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.56622314453125,0.2173300385475158,0.2206223011016845,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.522757351398468,0.175846129655838,0.8616499304771423,283.9352722167969,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.1443786621094,283.93389892578125,1.0,0.6523513793945312,1.0,1.0,0.0,1.0,-2.4208016395568848,2.4207968711853027,4.714965598395793e-06,1.8713505268096924,0.9469702243804932,0.9469702243804932,0.0,413.2614440917969,410.0,29287.97265625,-0.0,2514.583251953125,1.0,280.9563293457031,282.7569274902344,291.10845947265625,293.0674133300781,293.1499938964844,293.1499938964844,280.6499938964844,36945.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188442587852478,1.0,0.0,0.0,3.8919055461883545,3.8919320106506334,1.0106897434525308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.6884765625,0.0,1826.8681640625,1895.4371337890625,0.0,2644.865234375,0.9601460099220276,1.0,0.0,3.0,1.0,0.0
