time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351501464844,0.7031530737876892,0.4152490198612213,0.3872561454772949,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.6702491044998169,0.3616362810134887,0.2493976652622223,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.6022456884384155,0.2570670843124389,0.1907376050949096,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.56622314453125,0.2173300385475158,0.2206223011016845,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.522757351398468,0.175846129655838,0.8616499304771423,283.9352722167969,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.1443786621094,283.93389892578125,1.0,0.6523513793945312,1.0,1.0,0.0,1.0,-2.4208016395568848,2.4207968711853027,4.714965598395793e-06,1.8713505268096924,0.9469702243804932,0.9469702243804932,0.0,413.2614440917969,410.0,29287.97265625,-0.0,2514.583251953125,1.0,280.9563293457031,282.7569274902344,291.10845947265625,293.0674133300781,293.1499938964844,293.1499938964844,280.6499938964844,36945.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188442587852478,1.0,0.0,0.0,3.8919055461883545,3.8919320106506334,1.0106897434525308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.6884765625,0.0,1826.8681640625,1895.4371337890625,0.0,2644.865234375,0.9601460099220276,1.0,0.0,3.0,1.0,0.0
12051780,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7384948730469,0.7002187371253967,0.4105204343795776,0.3830860257148742,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7385559082031,0.6699907183647156,0.3615341186523437,0.2493716925382614,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73883056640625,0.6005768179893494,0.2552316784858703,0.1894967406988144,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.739013671875,0.5648244619369507,0.2161089479923248,0.2195165753364563,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392883300781,0.5204910039901733,0.1738874614238739,0.8530673980712891,283.73858642578125,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1323547363281,283.7372741699219,1.0,0.6506921648979187,1.0,1.0,0.0,1.0,-2.402617692947388,2.4026129245758057,4.644170076062437e-06,1.8571127653121948,0.9291916489601136,0.9291916489601136,0.0,413.4164123535156,410.0,30169.931640625,-0.0,2484.22607421875,1.0,280.6565856933594,282.53350830078125,291.1235656738281,293.1366577148437,293.1499938964844,293.1499938964844,280.3500061035156,37283.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310375213623047,1.0,0.0,0.0,3.845541715621948,3.8455679416656494,9.867526387097314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.40966796875,0.0,1771.91357421875,1895.4371337890625,0.0,2758.10595703125,0.9499244689941406,1.0,0.0,3.0,1.0,0.0
12051840,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7384948730469,0.7002187371253967,0.4105204343795776,0.3830860257148742,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7385559082031,0.6699907183647156,0.3615341186523437,0.2493716925382614,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73883056640625,0.6005768179893494,0.2552316784858703,0.1894967406988144,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.739013671875,0.5648244619369507,0.2161089479923248,0.2195165753364563,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392883300781,0.5204910039901733,0.1738874614238739,0.8530673980712891,283.73858642578125,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1323547363281,283.7372741699219,1.0,0.6506921648979187,1.0,1.0,0.0,1.0,-2.402617692947388,2.4026129245758057,4.644170076062437e-06,1.8571127653121948,0.9291916489601136,0.9291916489601136,0.0,413.4164123535156,410.0,30169.931640625,-0.0,2484.22607421875,1.0,280.6565856933594,282.53350830078125,291.1235656738281,293.1366577148437,293.1499938964844,293.1499938964844,280.3500061035156,37283.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310375213623047,1.0,0.0,0.0,3.845541715621948,3.8455679416656494,9.867526387097314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.40966796875,0.0,1771.91357421875,1895.4371337890625,0.0,2758.10595703125,0.9499244689941406,1.0,0.0,3.0,1.0,0.0
12051900,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59332275390625,0.6987813711166382,0.4081590175628662,0.381035178899765,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5939636230469,0.6698760986328125,0.3614630699157715,0.2493567615747451,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59619140625,0.5997547507286072,0.2543059587478637,0.188879057765007,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5975952148437,0.5641387701034546,0.2154901623725891,0.2189632207155227,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.599853515625,0.5193792581558228,0.1729076951742172,0.8487930297851562,283.5942687988281,284.95001220703125,295.059814453125,288.0862121582031,295.05859375,297.1268310546875,283.5828857421875,1.0,0.6498482823371887,1.0,1.0,0.0,1.0,-2.3935861587524414,2.3935816287994385,4.609208644978935e-06,1.850037693977356,0.918773591518402,0.918773591518402,0.0,413.4459228515625,410.0,31013.955078125,-0.0,2469.053955078125,1.0,280.3965759277344,282.3553161621094,291.1591491699219,293.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,37482.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839715838432312,1.0,0.0,0.0,3.817318201065064,3.8173441886901855,9.72321799963538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.75634765625,0.0,1739.0068359375,1895.4371337890625,0.0,2839.060546875,0.9436752200126648,1.0,0.0,3.0,1.0,0.0
12051960,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5451965332031,0.6972274780273438,0.4057320952415466,0.3788553774356842,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5452575683594,0.6696750521659851,0.3613316416740417,0.2492763102054596,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455017089844,0.5988405346870422,0.2533321976661682,0.188207060098648,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.545654296875,0.5633689761161804,0.2148330360651016,0.2183550298213958,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.5182018280029297,0.1718973964452743,0.8443238735198975,283.5452880859375,284.95001220703125,295.0852966308594,288.0931091308594,295.0841064453125,297.1209716796875,283.5441589355469,1.0,0.6489742398262024,1.0,1.0,0.0,1.0,-2.383922815322876,2.383918046951294,4.571973931888351e-06,1.842479228973389,0.9088647365570068,0.9088647365570068,0.0,413.536376953125,410.0,30991.85546875,-0.0,2453.132568359375,1.0,280.3568420410156,282.3155212402344,291.1359558105469,293.2006225585937,293.1499938964844,293.1499938964844,280.04998779296875,37674.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428101539611816,1.0,0.0,0.0,3.7847609519958496,3.7847867012023926,9.558069677950698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.37109375,0.0,1701.3184814453125,1895.4371337890625,0.0,2867.981689453125,0.9365298748016356,1.0,0.0,3.0,1.0,0.0
12052020,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3575744628906,0.6941965818405151,0.4009126126766205,0.3745874762535095,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.35760498046875,0.6693143248558044,0.3610486090183258,0.2491230517625808,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3578186035156,0.5970523357391357,0.2513892352581024,0.1868820339441299,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3579406738281,0.5618712306022644,0.2135176658630371,0.2171507030725479,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3581848144531,0.5159077048301697,0.1698920130729675,0.8354847431182861,283.3576354980469,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,297.1103820800781,283.3567199707031,1.0,0.647213876247406,1.0,1.0,0.0,1.0,-2.364875316619873,2.36487078666687,4.49903109256411e-06,1.827574610710144,0.8860795497894287,0.8860795497894287,0.0,413.622802734375,410.0,31745.8203125,-0.0,2421.596435546875,1.0,280.0574645996094,282.1054382324219,291.14459228515625,293.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,38128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853771448135376,1.0,0.0,0.0,3.707057237625122,3.707082271575928,9.169631312033744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.77099609375,0.0,1613.7557373046875,1895.4371337890625,0.0,2970.606689453125,0.9194417595863342,1.0,0.0,3.0,1.0,0.0
12052080,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3575744628906,0.6941965818405151,0.4009126126766205,0.3745874762535095,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.35760498046875,0.6693143248558044,0.3610486090183258,0.2491230517625808,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3578186035156,0.5970523357391357,0.2513892352581024,0.1868820339441299,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3579406738281,0.5618712306022644,0.2135176658630371,0.2171507030725479,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3581848144531,0.5159077048301697,0.1698920130729675,0.8354847431182861,283.3576354980469,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,297.1103820800781,283.3567199707031,1.0,0.647213876247406,1.0,1.0,0.0,1.0,-2.364875316619873,2.36487078666687,4.49903109256411e-06,1.827574610710144,0.8860795497894287,0.8860795497894287,0.0,413.622802734375,410.0,31745.8203125,-0.0,2421.596435546875,1.0,280.0574645996094,282.1054382324219,291.14459228515625,293.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,38128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853771448135376,1.0,0.0,0.0,3.707057237625122,3.707082271575928,9.169631312033744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.77099609375,0.0,1613.7557373046875,1895.4371337890625,0.0,2970.606689453125,0.9194417595863342,1.0,0.0,3.0,1.0,0.0
12052140,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.6922265887260437,0.3981606364250183,0.3715079128742218,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.567138671875,0.6697260737419128,0.3620837926864624,0.2494925111532211,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56646728515625,0.5961062908172607,0.250611275434494,0.1860455721616745,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660705566406,0.5611631870269775,0.2130788266658783,0.2164296209812164,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653991699219,0.5143440365791321,0.1686720252037048,0.8286855816841125,283.5670166015625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1126403808594,283.5705261230469,1.0,0.6456922292709351,1.0,1.0,0.0,1.0,-2.351759910583496,2.351755380630493,4.448864729056368e-06,1.8171484470367432,0.869239866733551,0.869239866733551,0.0,412.99462890625,410.0,30561.44140625,-0.0,2397.306396484375,1.0,280.34228515625,282.3521423339844,291.0364685058594,293.00982666015625,293.1499938964844,293.1499938964844,280.6499938964844,38176.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330410122871399,1.0,0.0,0.0,3.624987125396729,3.6250112056732178,8.768114412305295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.39697265625,0.0,1521.6893310546875,1895.4371337890625,0.0,2776.772216796875,0.901220440864563,1.0,0.0,3.0,1.0,0.0
12052200,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.6922265887260437,0.3981606364250183,0.3715079128742218,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.567138671875,0.6697260737419128,0.3620837926864624,0.2494925111532211,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56646728515625,0.5961062908172607,0.250611275434494,0.1860455721616745,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660705566406,0.5611631870269775,0.2130788266658783,0.2164296209812164,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653991699219,0.5143440365791321,0.1686720252037048,0.8286855816841125,283.5670166015625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1126403808594,283.5705261230469,1.0,0.6456922292709351,1.0,1.0,0.0,1.0,-2.351759910583496,2.351755380630493,4.448864729056368e-06,1.8171484470367432,0.869239866733551,0.869239866733551,0.0,412.99462890625,410.0,30561.44140625,-0.0,2397.306396484375,1.0,280.34228515625,282.3521423339844,291.0364685058594,293.00982666015625,293.1499938964844,293.1499938964844,280.6499938964844,38176.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330410122871399,1.0,0.0,0.0,3.624987125396729,3.6250112056732178,8.768114412305295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.39697265625,0.0,1521.6893310546875,1895.4371337890625,0.0,2776.772216796875,0.901220440864563,1.0,0.0,3.0,1.0,0.0
12052260,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80303955078125,0.691770613193512,0.3970396220684051,0.3701817393302917,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80291748046875,0.6713842749595642,0.3644308447837829,0.2508232295513153,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.596599280834198,0.2510454654693603,0.1861325949430465,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016967773437,0.561841607093811,0.2136207818984985,0.2166892141103744,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8009338378906,0.514124870300293,0.1684181690216064,0.8263358473777771,283.8027648925781,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1268310546875,283.8067321777344,1.0,0.6448777914047241,1.0,1.0,0.0,1.0,-2.35003662109375,2.350032091140747,4.442006229510298e-06,1.8156194686889648,0.8557806611061096,0.8557806611061096,0.0,411.6358337402344,410.0,29459.630859375,-0.0,2389.02294921875,1.0,280.6412048339844,282.6202392578125,291.0194702148437,292.9006042480469,293.1499938964844,293.1499938964844,280.95001220703125,38044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080651760101318,1.0,0.0,0.0,3.5475282669067383,3.5475516319274902,8.39740380342846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.1318359375,0.0,1436.9923095703125,1895.4371337890625,0.0,2545.38720703125,0.8839274048805237,1.0,0.0,3.0,1.0,0.0
12052320,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80303955078125,0.691770613193512,0.3970396220684051,0.3701817393302917,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80291748046875,0.6713842749595642,0.3644308447837829,0.2508232295513153,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.596599280834198,0.2510454654693603,0.1861325949430465,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016967773437,0.561841607093811,0.2136207818984985,0.2166892141103744,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8009338378906,0.514124870300293,0.1684181690216064,0.8263358473777771,283.8027648925781,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1268310546875,283.8067321777344,1.0,0.6448777914047241,1.0,1.0,0.0,1.0,-2.35003662109375,2.350032091140747,4.442006229510298e-06,1.8156194686889648,0.8557806611061096,0.8557806611061096,0.0,411.6358337402344,410.0,29459.630859375,-0.0,2389.02294921875,1.0,280.6412048339844,282.6202392578125,291.0194702148437,292.9006042480469,293.1499938964844,293.1499938964844,280.95001220703125,38044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080651760101318,1.0,0.0,0.0,3.5475282669067383,3.5475516319274902,8.39740380342846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.1318359375,0.0,1436.9923095703125,1895.4371337890625,0.0,2545.38720703125,0.8839274048805237,1.0,0.0,3.0,1.0,0.0
12052380,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.6918901205062866,0.3966354727745056,0.369631290435791,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386962890625,0.6736017465591431,0.3674666881561279,0.2526842653751373,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379333496094,0.5977843403816223,0.2521336674690246,0.1867499351501464,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375061035156,0.5632362961769104,0.2147367447614669,0.2175657898187637,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.5146823525428772,0.168771892786026,0.827043354511261,284.0385437011719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.1459350585937,284.0425109863281,1.0,0.6447250247001648,1.0,1.0,0.0,1.0,-2.3552091121673584,2.3552045822143555,4.461307526071323e-06,1.8194938898086548,0.8454673290252686,0.8454673290252686,0.0,410.3152465820313,410.0,28531.13671875,-0.0,2392.27783203125,1.0,280.9405212402344,282.8946838378906,291.0393981933594,292.8548583984375,293.1499938964844,293.1499938964844,281.25,37799.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786655843257904,1.0,0.0,0.0,3.4789321422576904,3.478954792022705,8.075793402895215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.41064453125,0.0,1363.876953125,1895.4371337890625,0.0,2350.099609375,0.8685488700866699,1.0,0.0,3.0,1.0,0.0
12052440,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.6918901205062866,0.3966354727745056,0.369631290435791,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386962890625,0.6736017465591431,0.3674666881561279,0.2526842653751373,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379333496094,0.5977843403816223,0.2521336674690246,0.1867499351501464,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375061035156,0.5632362961769104,0.2147367447614669,0.2175657898187637,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.5146823525428772,0.168771892786026,0.827043354511261,284.0385437011719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.1459350585937,284.0425109863281,1.0,0.6447250247001648,1.0,1.0,0.0,1.0,-2.3552091121673584,2.3552045822143555,4.461307526071323e-06,1.8194938898086548,0.8454673290252686,0.8454673290252686,0.0,410.3152465820313,410.0,28531.13671875,-0.0,2392.27783203125,1.0,280.9405212402344,282.8946838378906,291.0393981933594,292.8548583984375,293.1499938964844,293.1499938964844,281.25,37799.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786655843257904,1.0,0.0,0.0,3.4789321422576904,3.478954792022705,8.075793402895215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.41064453125,0.0,1363.876953125,1895.4371337890625,0.0,2350.099609375,0.8685488700866699,1.0,0.0,3.0,1.0,0.0
12052500,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960754394531,0.6920041441917419,0.3965689241886139,0.3694753646850586,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.6747815012931824,0.3691263496875763,0.2537155449390411,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.598476767539978,0.2528131008148193,0.1871631443500518,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.56405109167099,0.2154214233160019,0.2181375324726104,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884155273437,0.5151110887527466,0.1690885722637176,0.8281060457229614,284.1950988769531,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.1559143066406,284.208984375,1.0,0.6448453664779663,1.0,1.0,0.0,1.0,-2.359250068664551,2.359245777130127,4.476518370211124e-06,1.8225764036178589,0.841934323310852,0.841934323310852,0.0,409.7796325683594,410.0,27740.96484375,-0.0,2396.8115234375,1.0,281.1934814453125,283.0927734375,291.0242919921875,292.7467346191406,293.1499938964844,293.1499938964844,281.25,37634.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751706838607788,1.0,0.0,0.0,3.448617458343506,3.4486398696899414,7.935665280456305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.5498046875,0.0,1332.0081787109375,1895.4371337890625,0.0,2246.890869140625,0.8617634773254395,1.0,0.0,3.0,1.0,0.0
12052560,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.6922545433044434,0.3966514766216278,0.3695066273212433,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.6760717034339905,0.3709107339382171,0.254852682352066,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26959228515625,0.5992953181266785,0.2536071836948395,0.1876755803823471,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.5649955868721008,0.2162053883075714,0.2188225239515304,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.5156762599945068,0.1695068329572677,0.8296964764595032,284.27020263671875,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.1666259765625,284.2740478515625,1.0,0.6450938582420349,1.0,1.0,0.0,1.0,-2.36458683013916,2.364582300186157,4.496675046539167e-06,1.826662302017212,0.8382061719894409,0.8382061719894409,0.0,409.2515869140625,410.0,27669.546875,-0.0,2403.52978515625,1.0,281.239990234375,283.1665344238281,291.0632629394531,292.8263854980469,293.1499938964844,293.1499938964844,281.54998779296875,37477.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697552442550659,1.0,0.0,0.0,3.422241687774658,3.422263860702514,7.814742275513709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.89599609375,0.0,1304.5953369140625,1895.4371337890625,0.0,2198.665283203125,0.8557659387588501,1.0,0.0,3.0,1.0,0.0
12052620,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.6927728652954102,0.3969824314117431,0.3696885704994201,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.678687334060669,0.3746421635150909,0.2572308182716369,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.600993812084198,0.2553487420082092,0.1888089627027511,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.5669711232185364,0.2179164588451385,0.2203360646963119,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.5169464945793152,0.1705000549554824,0.8336537480354309,284.4960632324219,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.18756103515625,284.4997253417969,1.0,0.6458574533462524,1.0,1.0,0.0,1.0,-2.3768181800842285,2.3768136501312256,4.543122031464009e-06,1.83606481552124,0.8339135050773621,0.8339135050773621,0.0,408.4383239746094,410.0,26837.21875,0.0,2420.58642578125,1.0,281.5393371582031,283.4316711425781,291.0779113769531,292.7931823730469,293.1499938964844,293.1499938964844,281.8500061035156,37107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557033896446228,1.0,0.0,0.0,3.379417657852173,3.379439353942871,7.620387805218343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.7529296875,0.0,1260.1256103515625,1895.4371337890625,0.0,2074.993408203125,0.8460153937339783,1.0,0.0,3.0,1.0,0.0
12052680,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.6927728652954102,0.3969824314117431,0.3696885704994201,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.678687334060669,0.3746421635150909,0.2572308182716369,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.600993812084198,0.2553487420082092,0.1888089627027511,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.5669711232185364,0.2179164588451385,0.2203360646963119,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.5169464945793152,0.1705000549554824,0.8336537480354309,284.4960632324219,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.18756103515625,284.4997253417969,1.0,0.6458574533462524,1.0,1.0,0.0,1.0,-2.3768181800842285,2.3768136501312256,4.543122031464009e-06,1.83606481552124,0.8339135050773621,0.8339135050773621,0.0,408.4383239746094,410.0,26837.21875,0.0,2420.58642578125,1.0,281.5393371582031,283.4316711425781,291.0779113769531,292.7931823730469,293.1499938964844,293.1499938964844,281.8500061035156,37107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557033896446228,1.0,0.0,0.0,3.379417657852173,3.379439353942871,7.620387805218343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.7529296875,0.0,1260.1256103515625,1895.4371337890625,0.0,2074.993408203125,0.8460153937339783,1.0,0.0,3.0,1.0,0.0
12052740,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.6934290528297424,0.3976030349731445,0.3701316714286804,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.6814185380935669,0.378618985414505,0.2597758173942566,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6028346419334412,0.2573158144950866,0.1901063174009323,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.5691058039665222,0.2198225110769271,0.2220444083213806,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.5184236168861389,0.1716930568218231,0.8385704755783081,284.7218322753906,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.20819091796875,284.7253723144531,1.0,0.6469236612319946,1.0,1.0,0.0,1.0,-2.3912339210510254,2.3912293910980225,4.59823331766529e-06,1.84717345237732,0.8326218724250793,0.8326218724250793,0.0,407.8106994628906,410.0,26141.572265625,0.0,2442.150390625,1.0,281.83892822265625,283.6970520019531,291.0843200683594,292.75701904296875,293.1499938964844,293.1499938964844,282.1499938964844,36705.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431696653366089,1.0,0.0,0.0,3.351720333099365,3.3517417907714844,7.495988256778219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.20263671875,0.0,1230.79345703125,1895.4371337890625,0.0,1966.656982421875,0.8395756483078003,1.0,0.0,3.0,1.0,0.0
12052800,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.6934290528297424,0.3976030349731445,0.3701316714286804,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.6814185380935669,0.378618985414505,0.2597758173942566,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6028346419334412,0.2573158144950866,0.1901063174009323,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.5691058039665222,0.2198225110769271,0.2220444083213806,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.5184236168861389,0.1716930568218231,0.8385704755783081,284.7218322753906,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.20819091796875,284.7253723144531,1.0,0.6469236612319946,1.0,1.0,0.0,1.0,-2.3912339210510254,2.3912293910980225,4.59823331766529e-06,1.84717345237732,0.8326218724250793,0.8326218724250793,0.0,407.8106994628906,410.0,26141.572265625,0.0,2442.150390625,1.0,281.83892822265625,283.6970520019531,291.0843200683594,292.75701904296875,293.1499938964844,293.1499938964844,282.1499938964844,36705.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431696653366089,1.0,0.0,0.0,3.351720333099365,3.3517417907714844,7.495988256778219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.20263671875,0.0,1230.79345703125,1895.4371337890625,0.0,1966.656982421875,0.8395756483078003,1.0,0.0,3.0,1.0,0.0
12052860,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6926354765892029,0.3964970409870147,0.3694876134395599,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.682594358921051,0.380669355392456,0.2614230811595917,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6028806567192078,0.2573157846927643,0.1904264241456985,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5690811276435852,0.2196438759565353,0.2223483622074127,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5176447629928589,0.1707145571708679,0.8365697860717773,284.93609619140625,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2080383300781,284.9386901855469,1.0,0.6474774479866028,1.0,1.0,0.0,1.0,-2.3916473388671875,2.391642808914185,4.600046850100625e-06,1.8476152420043943,0.8341416716575623,0.8341416716575623,0.0,408.9212341308594,410.0,25385.845703125,0.0,2447.35595703125,1.0,282.13873291015625,283.9509582519531,291.08624267578125,292.71783447265625,293.1499938964844,293.1499938964844,282.45001220703125,36297.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317399382591248,1.0,0.0,0.0,3.339601993560791,3.339623212814331,7.441881848535559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4326171875,0.0,1216.5164794921875,1895.4371337890625,0.0,1869.670654296875,0.8365595936775208,1.0,0.0,3.0,1.0,0.0
12052920,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6926354765892029,0.3964970409870147,0.3694876134395599,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.682594358921051,0.380669355392456,0.2614230811595917,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6028806567192078,0.2573157846927643,0.1904264241456985,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5690811276435852,0.2196438759565353,0.2223483622074127,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5176447629928589,0.1707145571708679,0.8365697860717773,284.93609619140625,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2080383300781,284.9386901855469,1.0,0.6474774479866028,1.0,1.0,0.0,1.0,-2.3916473388671875,2.391642808914185,4.600046850100625e-06,1.8476152420043943,0.8341416716575623,0.8341416716575623,0.0,408.9212341308594,410.0,25385.845703125,0.0,2447.35595703125,1.0,282.13873291015625,283.9509582519531,291.08624267578125,292.71783447265625,293.1499938964844,293.1499938964844,282.45001220703125,36297.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317399382591248,1.0,0.0,0.0,3.339601993560791,3.339623212814331,7.441881848535559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4326171875,0.0,1216.5164794921875,1895.4371337890625,0.0,1869.670654296875,0.8365595936775208,1.0,0.0,3.0,1.0,0.0
12052980,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.6925691366195679,0.3966782391071319,0.3694024980068207,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.6843733787536621,0.3838506937026977,0.2633516788482666,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.6035879850387573,0.2584566175937652,0.1910449862480163,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.5696825981140137,0.2204972058534622,0.2229331880807876,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.5173897743225098,0.1707128286361694,0.8355415463447571,285.16033935546875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.218505859375,285.1634521484375,1.0,0.6478836536407471,1.0,1.0,0.0,1.0,-2.3950581550598145,2.3950533866882324,4.612926659319783e-06,1.8501287698745728,0.8386679291725159,0.8386679291725159,0.0,409.05322265625,410.0,24767.580078125,0.0,2453.637451171875,1.0,282.4386291503906,284.2052001953125,291.0835266113281,292.6754150390625,293.1499938964844,293.1499938964844,282.75,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720122218132019,1.0,0.0,0.0,3.342933654785156,3.3429548740386963,7.456736739186454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.0185546875,0.0,1216.8182373046875,1895.4371337890625,0.0,1773.0272216796875,0.8369506001472473,1.0,0.0,3.0,1.0,0.0
12053040,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.6925691366195679,0.3966782391071319,0.3694024980068207,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.6843733787536621,0.3838506937026977,0.2633516788482666,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.6035879850387573,0.2584566175937652,0.1910449862480163,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.5696825981140137,0.2204972058534622,0.2229331880807876,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.5173897743225098,0.1707128286361694,0.8355415463447571,285.16033935546875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.218505859375,285.1634521484375,1.0,0.6478836536407471,1.0,1.0,0.0,1.0,-2.3950581550598145,2.3950533866882324,4.612926659319783e-06,1.8501287698745728,0.8386679291725159,0.8386679291725159,0.0,409.05322265625,410.0,24767.580078125,0.0,2453.637451171875,1.0,282.4386291503906,284.2052001953125,291.0835266113281,292.6754150390625,293.1499938964844,293.1499938964844,282.75,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720122218132019,1.0,0.0,0.0,3.342933654785156,3.3429548740386963,7.456736739186454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.0185546875,0.0,1216.8182373046875,1895.4371337890625,0.0,1773.0272216796875,0.8369506001472473,1.0,0.0,3.0,1.0,0.0
12053100,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.6928308010101318,0.3970673978328705,0.3696158230304718,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.6855520606040955,0.3857235014438629,0.2644991874694824,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.6042776107788086,0.2593046128749847,0.1915514171123504,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.5703644156455994,0.2211884260177612,0.2234802395105362,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.5176557898521423,0.1709784716367721,0.8362438082695007,285.3278503417969,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2259826660156,285.34246826171875,1.0,0.6481929421424866,1.0,1.0,0.0,1.0,-2.399390459060669,2.399385690689087,4.629537670552963e-06,1.8534420728683472,0.8427858352661133,0.8427858352661133,0.0,408.8313598632813,410.0,24309.330078125,0.0,2460.032958984375,1.0,282.689697265625,284.39898681640625,291.0560302734375,292.5697937011719,293.1499938964844,293.1499938964844,282.75,35651.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120496034622192,1.0,0.0,0.0,3.350470781326294,3.350492000579834,7.490399980270013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.826171875,0.0,1222.3682861328125,1895.4371337890625,0.0,1707.11279296875,0.838473916053772,1.0,0.0,3.0,1.0,0.0
12053160,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.6933503150939941,0.3976843059062958,0.3701018095016479,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.6869528889656067,0.387794554233551,0.2658084034919739,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.6052085757255554,0.2603368461132049,0.1922124922275543,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5713085532188416,0.2220492362976074,0.2242126613855362,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.5181876420974731,0.1714135408401489,0.8377909660339355,285.4029541015625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.2351379394531,285.40606689453125,1.0,0.6486176252365112,1.0,1.0,0.0,1.0,-2.405751466751098,2.4057466983795166,4.654026724892901e-06,1.858330488204956,0.8466194868087769,0.8466194868087769,0.0,408.4471435546875,410.0,24354.8515625,0.0,2469.205078125,1.0,282.73876953125,284.465087890625,291.0877380371094,292.65057373046875,293.1499938964844,293.1499938964844,283.04998779296875,35446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097710371017456,1.0,0.0,0.0,3.362793207168579,3.362814426422119,7.545597213720612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.9375,0.0,1232.683837890625,1895.4371337890625,0.0,1688.701171875,0.8409799337387085,1.0,0.0,3.0,1.0,0.0
12053220,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.6945712566375732,0.3991954922676086,0.3713005781173706,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.689949095249176,0.3922226428985595,0.268614798784256,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.6073035001754761,0.2626734375953674,0.1937306970357895,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.5734974145889282,0.2240423709154129,0.2259494215250015,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.5196180939674377,0.1725725829601287,0.8422835469245911,285.64385986328125,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2543334960937,285.6468505859375,1.0,0.6497389674186707,1.0,1.0,0.0,1.0,-2.421312093734741,2.4213075637817383,4.714318492915481e-06,1.87034273147583,0.8577777147293091,0.8577777147293091,0.0,407.6827087402344,410.0,23978.693359375,0.0,2492.470458984375,1.0,283.03912353515625,284.72125244140625,291.0945739746094,292.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,35030.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013358473777771,1.0,0.0,0.0,3.398356914520264,3.398378372192383,7.706040605626185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.57373046875,0.0,1264.0556640625,1895.4371337890625,0.0,1621.311279296875,0.8465193510055542,1.0,0.0,3.0,1.0,0.0
12053280,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.6945712566375732,0.3991954922676086,0.3713005781173706,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.689949095249176,0.3922226428985595,0.268614798784256,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.6073035001754761,0.2626734375953674,0.1937306970357895,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.5734974145889282,0.2240423709154129,0.2259494215250015,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.5196180939674377,0.1725725829601287,0.8422835469245911,285.64385986328125,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2543334960937,285.6468505859375,1.0,0.6497389674186707,1.0,1.0,0.0,1.0,-2.421312093734741,2.4213075637817383,4.714318492915481e-06,1.87034273147583,0.8577777147293091,0.8577777147293091,0.0,407.6827087402344,410.0,23978.693359375,0.0,2492.470458984375,1.0,283.03912353515625,284.72125244140625,291.0945739746094,292.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,35030.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013358473777771,1.0,0.0,0.0,3.398356914520264,3.398378372192383,7.706040605626185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.57373046875,0.0,1264.0556640625,1895.4371337890625,0.0,1621.311279296875,0.8465193510055542,1.0,0.0,3.0,1.0,0.0
12053340,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.6956411004066467,0.4002978205680847,0.3724079132080078,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.6928642392158508,0.3964598476886749,0.2714462578296661,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.6093506217002869,0.2648873627185821,0.1953005790710449,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.5757064819335938,0.2259954512119293,0.2278037369251251,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.5211710333824158,0.1737574636936187,0.8475605249404907,285.740966796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.26934814453125,285.7421569824219,1.0,0.651111364364624,1.0,1.0,0.0,1.0,-2.437957286834717,2.4379525184631348,4.779410573974019e-06,1.8832734823226929,0.8691153526306152,0.8691153526306152,0.0,407.2296447753906,410.0,23978.98046875,0.0,2519.045654296875,1.0,283.146240234375,284.8185729980469,291.14190673828125,292.7077941894531,293.1499938964844,293.1499938964844,283.1499938964844,34426.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056666016578674,1.0,0.0,0.0,3.4243202209472656,3.424341917037964,7.824237968634407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.00341796875,0.0,1285.2392578125,1895.4371337890625,0.0,1655.7567138671875,0.8504314422607422,1.0,0.0,3.0,1.0,0.0
12053400,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.6956411004066467,0.4002978205680847,0.3724079132080078,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.6928642392158508,0.3964598476886749,0.2714462578296661,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.6093506217002869,0.2648873627185821,0.1953005790710449,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.5757064819335938,0.2259954512119293,0.2278037369251251,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.5211710333824158,0.1737574636936187,0.8475605249404907,285.740966796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.26934814453125,285.7421569824219,1.0,0.651111364364624,1.0,1.0,0.0,1.0,-2.437957286834717,2.4379525184631348,4.779410573974019e-06,1.8832734823226929,0.8691153526306152,0.8691153526306152,0.0,407.2296447753906,410.0,23978.98046875,0.0,2519.045654296875,1.0,283.146240234375,284.8185729980469,291.14190673828125,292.7077941894531,293.1499938964844,293.1499938964844,283.1499938964844,34426.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056666016578674,1.0,0.0,0.0,3.4243202209472656,3.424341917037964,7.824237968634407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.00341796875,0.0,1285.2392578125,1895.4371337890625,0.0,1655.7567138671875,0.8504314422607422,1.0,0.0,3.0,1.0,0.0
12053460,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.6960484385490417,0.4005947113037109,0.3728398084640503,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.6952527761459351,0.4001321196556091,0.2739502191543579,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.6108867526054382,0.2666456401348114,0.1965984255075454,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.5774261355400085,0.2275915592908859,0.2293889820575714,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.5223158597946167,0.174647569656372,0.8518670797348022,285.7562866210937,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2770690917969,285.7565612792969,1.0,0.6524407267570496,1.0,1.0,0.0,1.0,-2.4514148235321045,2.4514100551605225,4.83245412397082e-06,1.8937697410583496,0.8799983263015747,0.8799983263015747,0.0,407.313232421875,410.0,24137.375,0.0,2542.560791015625,1.0,283.1498718261719,284.8288269042969,291.1673278808594,292.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,33644.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716664731502533,1.0,0.0,0.0,3.4361884593963623,3.4362101554870605,7.87856777151319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.26904296875,0.0,1291.458740234375,1895.4371337890625,0.0,1744.667724609375,0.8518996238708496,1.0,0.0,3.0,1.0,0.0
12053520,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.6960484385490417,0.4005947113037109,0.3728398084640503,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.6952527761459351,0.4001321196556091,0.2739502191543579,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.6108867526054382,0.2666456401348114,0.1965984255075454,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.5774261355400085,0.2275915592908859,0.2293889820575714,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.5223158597946167,0.174647569656372,0.8518670797348022,285.7562866210937,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2770690917969,285.7565612792969,1.0,0.6524407267570496,1.0,1.0,0.0,1.0,-2.4514148235321045,2.4514100551605225,4.83245412397082e-06,1.8937697410583496,0.8799983263015747,0.8799983263015747,0.0,407.313232421875,410.0,24137.375,0.0,2542.560791015625,1.0,283.1498718261719,284.8288269042969,291.1673278808594,292.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,33644.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716664731502533,1.0,0.0,0.0,3.4361884593963623,3.4362101554870605,7.87856777151319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.26904296875,0.0,1291.458740234375,1895.4371337890625,0.0,1744.667724609375,0.8518996238708496,1.0,0.0,3.0,1.0,0.0
