time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053580,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.6960108280181885,0.4004547595977783,0.3727830052375793,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.6972488164901733,0.4034323096275329,0.2761685252189636,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.612033486366272,0.2681045830249786,0.1976531744003296,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.5787294507026672,0.2289071232080459,0.2306844145059585,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.5230568647384644,0.1752716302871704,0.8549194931983948,285.7667236328125,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.28033447265625,285.7669677734375,1.0,0.6535890102386475,1.0,1.0,0.0,1.0,-2.461646795272827,2.461641788482666,4.873018951911945e-06,1.9017677307128904,0.8909710049629211,0.8909710049629211,0.0,407.6515197753906,410.0,24265.328125,0.0,2561.69775390625,1.0,283.1499938964844,284.8359375,291.15545654296875,292.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,32774.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250749468803406,1.0,0.0,0.0,3.439971923828125,3.439993381500244,7.895926614764903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7763671875,0.0,1289.072509765625,1895.4371337890625,0.0,1813.977294921875,0.8515008091926575,1.0,0.0,3.0,1.0,0.0
12053640,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.6960108280181885,0.4004547595977783,0.3727830052375793,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.6972488164901733,0.4034323096275329,0.2761685252189636,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.612033486366272,0.2681045830249786,0.1976531744003296,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.5787294507026672,0.2289071232080459,0.2306844145059585,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.5230568647384644,0.1752716302871704,0.8549194931983948,285.7667236328125,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.28033447265625,285.7669677734375,1.0,0.6535890102386475,1.0,1.0,0.0,1.0,-2.461646795272827,2.461641788482666,4.873018951911945e-06,1.9017677307128904,0.8909710049629211,0.8909710049629211,0.0,407.6515197753906,410.0,24265.328125,0.0,2561.69775390625,1.0,283.1499938964844,284.8359375,291.15545654296875,292.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,32774.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250749468803406,1.0,0.0,0.0,3.439971923828125,3.439993381500244,7.895926614764903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7763671875,0.0,1289.072509765625,1895.4371337890625,0.0,1813.977294921875,0.8515008091926575,1.0,0.0,3.0,1.0,0.0
12053700,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.6959326267242432,0.4003246426582336,0.3726787269115448,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.6981825828552246,0.4050150513648987,0.2772214114665985,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.6125432252883911,0.268786072731018,0.1981358081102371,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.5793024897575378,0.2295059710741043,0.2312652468681335,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.5233416557312012,0.1755219101905822,0.8561233878135681,285.77398681640625,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2812194824219,285.7745361328125,1.0,0.6540980935096741,1.0,1.0,0.0,1.0,-2.4660532474517822,2.4660484790802,4.890556283498881e-06,1.9052191972732544,0.8965368270874023,0.8965368270874023,0.0,407.8247375488281,410.0,24312.93359375,0.0,2570.08642578125,1.0,283.1499938964844,284.8428955078125,291.1455078125,292.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,32174.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277553677558899,1.0,0.0,0.0,3.431818723678589,3.431839942932129,7.858541835048527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.3310546875,0.0,1276.7943115234375,1895.4371337890625,0.0,1836.2960205078125,0.8516729474067688,1.0,0.0,3.0,1.0,0.0
12053760,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.6958462595939636,0.4001766443252563,0.372556209564209,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.6990999579429626,0.4065718054771423,0.2782549262046814,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.6130390763282776,0.2694541215896606,0.1986062079668045,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.5798510313034058,0.2300805300474167,0.2318195551633834,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.5235960483551025,0.1757453382015228,0.85718834400177,285.7777709960937,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.28179931640625,285.778076171875,1.0,0.6545719504356384,1.0,1.0,0.0,1.0,-2.47019100189209,2.4701859951019287,4.907062702841358e-06,1.908465385437012,0.9020942449569702,0.9020942449569702,0.0,407.9777221679688,410.0,24374.130859375,0.0,2577.93994140625,1.0,283.1499938964844,284.84454345703125,291.1366882324219,292.759521484375,293.1499938964844,293.1499938964844,283.1499938964844,31855.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296587824821472,1.0,0.0,0.0,3.437692880630493,3.4377143383026123,7.885467994128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.38232421875,0.0,1280.3359375,1895.4371337890625,0.0,1852.209716796875,0.8557078242301941,1.0,0.0,3.0,1.0,0.0
12053820,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.6956185698509216,0.3997666835784912,0.3722247779369354,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.700868546962738,0.4095734655857086,0.2802544832229614,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.6139799356460571,0.2707273960113525,0.19950732588768,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.5808680653572083,0.2311431318521499,0.2328499108552932,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.5240142941474915,0.1761056780815124,0.8589362502098083,285.7718200683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2819519042969,285.7716064453125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-2.477646350860596,2.4776413440704346,4.936921413900564e-06,1.914337158203125,0.9130101203918456,0.9130101203918456,0.0,408.2504577636719,410.0,24524.388671875,0.0,2592.120849609375,1.0,283.1499938964844,284.8308410644531,291.1260070800781,292.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,31991.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323177456855774,1.0,0.0,0.0,3.4887149333953857,3.488736629486084,8.121276096062502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.9130859375,0.0,1332.3577880859375,1895.4371337890625,0.0,1874.5294189453125,0.8677290081977844,1.0,0.0,3.0,1.0,0.0
12053880,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.6956185698509216,0.3997666835784912,0.3722247779369354,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.700868546962738,0.4095734655857086,0.2802544832229614,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.6139799356460571,0.2707273960113525,0.19950732588768,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.5808680653572083,0.2311431318521499,0.2328499108552932,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.5240142941474915,0.1761056780815124,0.8589362502098083,285.7718200683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2819519042969,285.7716064453125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-2.477646350860596,2.4776413440704346,4.936921413900564e-06,1.914337158203125,0.9130101203918456,0.9130101203918456,0.0,408.2504577636719,410.0,24524.388671875,0.0,2592.120849609375,1.0,283.1499938964844,284.8308410644531,291.1260070800781,292.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,31991.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323177456855774,1.0,0.0,0.0,3.4887149333953857,3.488736629486084,8.121276096062502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.9130859375,0.0,1332.3577880859375,1895.4371337890625,0.0,1874.5294189453125,0.8677290081977844,1.0,0.0,3.0,1.0,0.0
12053940,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.6953064203262329,0.3992226421833038,0.3717676699161529,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7025434970855713,0.4124393761157989,0.2821614146232605,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.6148544549942017,0.2719330787658691,0.2003574818372726,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.5817793011665344,0.2321033477783203,0.2337793856859207,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.5243164896965027,0.1763647049665451,0.8602087497711182,285.7581481933594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.28094482421875,285.7576599121094,1.0,0.6561592817306519,1.0,1.0,0.0,1.0,-2.484038114547729,2.4840331077575684,4.962637831340544e-06,1.9193941354751587,0.9236868023872375,0.9236868023872375,0.0,408.49127197265625,410.0,24679.142578125,0.0,2604.3515625,1.0,283.1499938964844,284.80810546875,291.1221008300781,292.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,32542.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734461784362793,1.0,0.0,0.0,3.559706211090088,3.5597288608551025,8.455156148556853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.1748046875,0.0,1409.7852783203125,1895.4371337890625,0.0,1892.601318359375,0.8845831751823425,1.0,0.0,3.0,1.0,0.0
12054000,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.6953064203262329,0.3992226421833038,0.3717676699161529,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7025434970855713,0.4124393761157989,0.2821614146232605,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.6148544549942017,0.2719330787658691,0.2003574818372726,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.5817793011665344,0.2321033477783203,0.2337793856859207,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.5243164896965027,0.1763647049665451,0.8602087497711182,285.7581481933594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.28094482421875,285.7576599121094,1.0,0.6561592817306519,1.0,1.0,0.0,1.0,-2.484038114547729,2.4840331077575684,4.962637831340544e-06,1.9193941354751587,0.9236868023872375,0.9236868023872375,0.0,408.49127197265625,410.0,24679.142578125,0.0,2604.3515625,1.0,283.1499938964844,284.80810546875,291.1221008300781,292.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,32542.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734461784362793,1.0,0.0,0.0,3.559706211090088,3.5597288608551025,8.455156148556853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.1748046875,0.0,1409.7852783203125,1895.4371337890625,0.0,1892.601318359375,0.8845831751823425,1.0,0.0,3.0,1.0,0.0
12054060,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.6949336528778076,0.398580938577652,0.3712147176265716,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.7041444182395935,0.415196806192398,0.2839919328689575,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.6156871318817139,0.2730986177921295,0.2011744827032089,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.582609236240387,0.2329833507537841,0.234627366065979,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.5245288014411926,0.1765446215867996,0.8610991835594177,285.7406616210937,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2792358398437,285.74005126953125,1.0,0.6567949056625366,1.0,1.0,0.0,1.0,-2.489586591720581,2.48958158493042,4.985041869076667e-06,1.9237964153289795,0.9341022372245787,0.9341022372245787,0.0,408.6942138671875,410.0,24832.400390625,0.0,2614.9755859375,1.0,283.1499938964844,284.7810974121094,291.1213073730469,292.7677307128906,293.1499938964844,293.1499938964844,283.04998779296875,33337.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366659045219421,1.0,0.0,0.0,3.6415140628814697,3.641537666320801,8.848247716741753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.9912109375,0.0,1503.8729248046875,1895.4371337890625,0.0,1911.2470703125,0.903063714504242,1.0,0.0,3.0,1.0,0.0
12054120,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.6949336528778076,0.398580938577652,0.3712147176265716,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.7041444182395935,0.415196806192398,0.2839919328689575,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.6156871318817139,0.2730986177921295,0.2011744827032089,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.582609236240387,0.2329833507537841,0.234627366065979,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.5245288014411926,0.1765446215867996,0.8610991835594177,285.7406616210937,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2792358398437,285.74005126953125,1.0,0.6567949056625366,1.0,1.0,0.0,1.0,-2.489586591720581,2.48958158493042,4.985041869076667e-06,1.9237964153289795,0.9341022372245787,0.9341022372245787,0.0,408.6942138671875,410.0,24832.400390625,0.0,2614.9755859375,1.0,283.1499938964844,284.7810974121094,291.1213073730469,292.7677307128906,293.1499938964844,293.1499938964844,283.04998779296875,33337.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366659045219421,1.0,0.0,0.0,3.6415140628814697,3.641537666320801,8.848247716741753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.9912109375,0.0,1503.8729248046875,1895.4371337890625,0.0,1911.2470703125,0.903063714504242,1.0,0.0,3.0,1.0,0.0
12054180,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.694307267665863,0.3974672555923462,0.3703629374504089,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.705523669719696,0.4175750017166137,0.2856412231922149,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.6163469552993774,0.2740092277526855,0.2018733769655227,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.5832224488258362,0.2336187213659286,0.2353089749813079,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.5245283842086792,0.1765128821134567,0.8613018989562988,285.6490173339844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2743835449219,285.64764404296875,1.0,0.6572966575622559,1.0,1.0,0.0,1.0,-2.4932990074157715,2.4932940006256104,5.000154942536028e-06,1.9267905950546265,0.9427012801170348,0.9427012801170348,0.0,408.9973754882813,410.0,25160.943359375,0.0,2622.81005859375,1.0,283.0525817871094,284.67266845703125,291.1409606933594,292.8200378417969,293.1499938964844,293.1499938964844,282.75,34152.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444458603858948,1.0,0.0,0.0,3.717108011245728,3.717132329940796,9.219421031048114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.97900390625,0.0,1595.0382080078125,1895.4371337890625,0.0,1977.5963134765625,0.9189878106117249,1.0,0.0,3.0,1.0,0.0
12054240,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.694307267665863,0.3974672555923462,0.3703629374504089,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.705523669719696,0.4175750017166137,0.2856412231922149,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.6163469552993774,0.2740092277526855,0.2018733769655227,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.5832224488258362,0.2336187213659286,0.2353089749813079,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.5245283842086792,0.1765128821134567,0.8613018989562988,285.6490173339844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2743835449219,285.64764404296875,1.0,0.6572966575622559,1.0,1.0,0.0,1.0,-2.4932990074157715,2.4932940006256104,5.000154942536028e-06,1.9267905950546265,0.9427012801170348,0.9427012801170348,0.0,408.9973754882813,410.0,25160.943359375,0.0,2622.81005859375,1.0,283.0525817871094,284.67266845703125,291.1409606933594,292.8200378417969,293.1499938964844,293.1499938964844,282.75,34152.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444458603858948,1.0,0.0,0.0,3.717108011245728,3.717132329940796,9.219421031048114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.97900390625,0.0,1595.0382080078125,1895.4371337890625,0.0,1977.5963134765625,0.9189878106117249,1.0,0.0,3.0,1.0,0.0
12054300,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.6938022971153259,0.3964910209178924,0.3697183132171631,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.7060514688491821,0.4184367060661316,0.2863353788852691,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.616538405418396,0.2742197215557098,0.2021244466304779,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.583366870880127,0.2337266653776168,0.235527902841568,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.5243673920631409,0.1763181686401367,0.8608990907669067,285.4759216308594,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2693176269531,285.46240234375,1.0,0.6574564576148987,1.0,1.0,0.0,1.0,-2.493799924850464,2.4937949180603027,5.002303623768967e-06,1.9272501468658447,0.9445514678955078,0.9445514678955078,0.0,409.2395629882813,410.0,25776.029296875,0.0,2624.720703125,1.0,282.79833984375,284.4651184082031,291.1986999511719,292.9848327636719,293.1499938964844,293.1499938964844,282.75,34472.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563488483428955,1.0,0.0,0.0,3.743781328201294,3.743805885314941,9.352208962809528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.2392578125,0.0,1628.3089599609375,1895.4371337890625,0.0,2080.625244140625,0.9251756072044371,1.0,0.0,3.0,1.0,0.0
12054360,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.6928979158401489,0.3951398134231567,0.368630439043045,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.7062593102455139,0.4189890623092651,0.2867805957794189,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.6164412498474121,0.2741863429546356,0.2021728307008743,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.5831966400146484,0.2336223125457763,0.2355224639177322,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.5239023566246033,0.1759334653615951,0.8595996499061584,285.40655517578125,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2614440917969,285.4039306640625,1.0,0.657474160194397,1.0,1.0,0.0,1.0,-2.491750717163086,2.491745710372925,4.9942154873861e-06,1.92573082447052,0.946841835975647,0.946841835975647,0.0,409.7021789550781,410.0,25822.580078125,0.0,2623.062744140625,1.0,282.7572631835937,284.4004821777344,291.17901611328125,292.9291076660156,293.1499938964844,293.1499938964844,282.45001220703125,34740.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627850770950317,1.0,0.0,0.0,3.765096664428711,3.7651214599609375,9.459006946599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.986328125,0.0,1655.3116455078125,1895.4371337890625,0.0,2137.045166015625,0.930188238620758,1.0,0.0,3.0,1.0,0.0
12054420,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.6906971335411072,0.3919313549995422,0.3659666776657104,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7063117623329163,0.4195881485939026,0.287322998046875,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6159131526947021,0.2737393379211426,0.2019886821508407,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.5824388861656189,0.2330389618873596,0.2351429015398025,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5225205421447754,0.1748059689998626,0.8553349375724792,285.1571960449219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2428894042969,285.1545715332031,1.0,0.6571553349494934,1.0,1.0,0.0,1.0,-2.483684778213501,2.48367977142334,4.962069397151936e-06,1.919557452201844,0.9475771188735962,0.9475771188735962,0.0,410.6763000488281,410.0,26415.453125,0.0,2612.964599609375,1.0,282.4571838378906,284.12457275390625,291.1705322265625,292.9674377441406,293.1499938964844,293.1499938964844,282.1499938964844,35221.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788673043251038,1.0,0.0,0.0,3.7950615882873535,3.7950868606567374,9.610167808205006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.31494140625,0.0,1694.5682373046875,1895.4371337890625,0.0,2279.97607421875,0.937254786491394,1.0,0.0,3.0,1.0,0.0
12054480,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.6906971335411072,0.3919313549995422,0.3659666776657104,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7063117623329163,0.4195881485939026,0.287322998046875,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6159131526947021,0.2737393379211426,0.2019886821508407,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.5824388861656189,0.2330389618873596,0.2351429015398025,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5225205421447754,0.1748059689998626,0.8553349375724792,285.1571960449219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2428894042969,285.1545715332031,1.0,0.6571553349494934,1.0,1.0,0.0,1.0,-2.483684778213501,2.48367977142334,4.962069397151936e-06,1.919557452201844,0.9475771188735962,0.9475771188735962,0.0,410.6763000488281,410.0,26415.453125,0.0,2612.964599609375,1.0,282.4571838378906,284.12457275390625,291.1705322265625,292.9674377441406,293.1499938964844,293.1499938964844,282.1499938964844,35221.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788673043251038,1.0,0.0,0.0,3.7950615882873535,3.7950868606567374,9.610167808205006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.31494140625,0.0,1694.5682373046875,1895.4371337890625,0.0,2279.97607421875,0.937254786491394,1.0,0.0,3.0,1.0,0.0
12054540,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6881769895553589,0.3883068561553955,0.3628586232662201,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7060424089431763,0.4197065830230713,0.2875079214572906,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6150933504104614,0.2729552388191223,0.2015311270952224,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5812888741493225,0.2320921570062637,0.2343774288892746,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5207027792930603,0.1733214408159256,0.8492836952209473,284.9087829589844,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2225952148437,284.9062805175781,1.0,0.6564004421234131,1.0,1.0,0.0,1.0,-2.47153115272522,2.4715261459350586,4.913631073577562e-06,1.910150170326233,0.9450015425682068,0.9450015425682068,0.0,411.5544738769531,410.0,26955.4453125,0.0,2595.323974609375,1.0,282.1570129394531,283.85162353515625,291.1512756347656,292.982177734375,293.1499938964844,293.1499938964844,281.8500061035156,35633.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906068563461304,1.0,0.0,0.0,3.809689998626709,3.809715509414673,9.68439735515858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.06591796875,0.0,1715.3321533203125,1895.4371337890625,0.0,2385.874755859375,0.9408175945281982,1.0,0.0,3.0,1.0,0.0
12054600,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6881769895553589,0.3883068561553955,0.3628586232662201,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7060424089431763,0.4197065830230713,0.2875079214572906,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6150933504104614,0.2729552388191223,0.2015311270952224,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5812888741493225,0.2320921570062637,0.2343774288892746,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5207027792930603,0.1733214408159256,0.8492836952209473,284.9087829589844,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2225952148437,284.9062805175781,1.0,0.6564004421234131,1.0,1.0,0.0,1.0,-2.47153115272522,2.4715261459350586,4.913631073577562e-06,1.910150170326233,0.9450015425682068,0.9450015425682068,0.0,411.5544738769531,410.0,26955.4453125,0.0,2595.323974609375,1.0,282.1570129394531,283.85162353515625,291.1512756347656,292.982177734375,293.1499938964844,293.1499938964844,281.8500061035156,35633.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906068563461304,1.0,0.0,0.0,3.809689998626709,3.809715509414673,9.68439735515858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.06591796875,0.0,1715.3321533203125,1895.4371337890625,0.0,2385.874755859375,0.9408175945281982,1.0,0.0,3.0,1.0,0.0
12054660,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.6855544447898865,0.3845222294330597,0.3595442175865173,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7056348919868469,0.4195606708526611,0.2874785363674164,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6141610145568848,0.2720244824886322,0.2009336650371551,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.5799489617347717,0.2309476286172866,0.2333797514438629,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.5186679363250732,0.1716386973857879,0.8421341180801392,284.6802673339844,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.20269775390625,284.6780700683594,1.0,0.6553181409835815,1.0,1.0,0.0,1.0,-2.456993579864502,2.45698881149292,4.855879979004385e-06,1.8988277912139893,0.9395152926445008,0.9395152926445008,0.0,412.217041015625,410.0,27587.51171875,0.0,2572.7197265625,1.0,281.85699462890625,283.59039306640625,291.13970947265625,293.0045166015625,293.1499938964844,293.1499938964844,281.54998779296875,35995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997228503227234,1.0,0.0,0.0,3.8107833862304688,3.810809135437012,9.689956641523167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.994140625,0.0,1719.478759765625,1895.4371337890625,0.0,2468.89111328125,0.9412999749183656,1.0,0.0,3.0,1.0,0.0
12054720,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.6855544447898865,0.3845222294330597,0.3595442175865173,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7056348919868469,0.4195606708526611,0.2874785363674164,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6141610145568848,0.2720244824886322,0.2009336650371551,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.5799489617347717,0.2309476286172866,0.2333797514438629,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.5186679363250732,0.1716386973857879,0.8421341180801392,284.6802673339844,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.20269775390625,284.6780700683594,1.0,0.6553181409835815,1.0,1.0,0.0,1.0,-2.456993579864502,2.45698881149292,4.855879979004385e-06,1.8988277912139893,0.9395152926445008,0.9395152926445008,0.0,412.217041015625,410.0,27587.51171875,0.0,2572.7197265625,1.0,281.85699462890625,283.59039306640625,291.13970947265625,293.0045166015625,293.1499938964844,293.1499938964844,281.54998779296875,35995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997228503227234,1.0,0.0,0.0,3.8107833862304688,3.810809135437012,9.689956641523167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.994140625,0.0,1719.478759765625,1895.4371337890625,0.0,2468.89111328125,0.9412999749183656,1.0,0.0,3.0,1.0,0.0
12054780,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.6829627156257629,0.3807116448879242,0.3561878800392151,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4643859863281,0.705207884311676,0.4192835986614227,0.2873458862304687,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.6132380962371826,0.2710659205913543,0.2002992928028106,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.5785634517669678,0.2297186255455017,0.2322770804166793,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.5165808200836182,0.1698749810457229,0.8344888687133789,284.4645690917969,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.18426513671875,284.46246337890625,1.0,0.6540307998657227,1.0,1.0,0.0,1.0,-2.4414620399475098,2.441457271575928,4.794463620783063e-06,1.8866764307022093,0.931283473968506,0.931283473968506,0.0,412.6414489746094,410.0,28262.609375,0.0,2547.552734375,1.0,281.5570068359375,283.3377990722656,291.1387023925781,293.0419616699219,293.1499938964844,293.1499938964844,281.25,36331.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085697889328003,1.0,0.0,0.0,3.799451589584351,3.7994773387908936,9.632414048610372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.19873046875,0.0,1708.469482421875,1895.4371337890625,0.0,2550.028564453125,0.938969910144806,1.0,0.0,3.0,1.0,0.0
12054840,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.6829627156257629,0.3807116448879242,0.3561878800392151,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4643859863281,0.705207884311676,0.4192835986614227,0.2873458862304687,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.6132380962371826,0.2710659205913543,0.2002992928028106,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.5785634517669678,0.2297186255455017,0.2322770804166793,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.5165808200836182,0.1698749810457229,0.8344888687133789,284.4645690917969,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.18426513671875,284.46246337890625,1.0,0.6540307998657227,1.0,1.0,0.0,1.0,-2.4414620399475098,2.441457271575928,4.794463620783063e-06,1.8866764307022093,0.931283473968506,0.931283473968506,0.0,412.6414489746094,410.0,28262.609375,0.0,2547.552734375,1.0,281.5570068359375,283.3377990722656,291.1387023925781,293.0419616699219,293.1499938964844,293.1499938964844,281.25,36331.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085697889328003,1.0,0.0,0.0,3.799451589584351,3.7994773387908936,9.632414048610372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.19873046875,0.0,1708.469482421875,1895.4371337890625,0.0,2550.028564453125,0.938969910144806,1.0,0.0,3.0,1.0,0.0
12054900,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085021972656,0.6817193031311035,0.3788057267665863,0.3545451164245605,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080139160156,0.7050212025642395,0.4191104769706726,0.2872733473777771,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3106994628906,0.6128150820732117,0.2705906927585602,0.1999967247247696,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.5778924226760864,0.2290890514850616,0.2317201197147369,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153686523437,0.5155588388442993,0.1689825356006622,0.830632746219635,284.3090209960937,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.1758117675781,284.2970886230469,1.0,0.6533436179161072,1.0,1.0,0.0,1.0,-2.4336986541748047,2.4336938858032227,4.763876404467737e-06,1.880581617355347,0.9255174994468688,0.9255174994468688,0.0,412.7583312988281,410.0,28939.244140625,0.0,2534.64599609375,1.0,281.2974853515625,283.1409606933594,291.16912841796875,293.16180419921875,293.1499938964844,293.1499938964844,281.25,36511.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158792853355408,1.0,0.0,0.0,3.78931736946106,3.789342641830444,9.581096946931211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.2216796875,0.0,1697.7305908203125,1895.4371337890625,0.0,2617.43701171875,0.9367753267288208,1.0,0.0,3.0,1.0,0.0
12054960,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.253173828125,0.6803633570671082,0.3768334090709686,0.3527731895446777,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530822753906,0.7047392725944519,0.4188621640205383,0.2871170043945312,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535095214844,0.6123124361038208,0.2700747847557068,0.1996397823095321,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.5771338939666748,0.2284159213304519,0.2310986220836639,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542724609375,0.5144670605659485,0.1680550873279571,0.8265497088432312,284.25323486328125,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.1670227050781,284.25128173828125,1.0,0.6526103615760803,1.0,1.0,0.0,1.0,-2.425220966339112,2.4252161979675293,4.730593445856357e-06,1.873927354812622,0.9202598929405212,0.9202598929405212,0.0,412.9214172363281,410.0,28936.75390625,0.0,2520.752685546875,1.0,281.2572326660156,283.0916748046875,291.1405334472656,293.08380126953125,293.1499938964844,293.1499938964844,280.95001220703125,36669.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176671862602234,1.0,0.0,0.0,3.775612831115722,3.7756381034851074,9.511919643045984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.0732421875,0.0,1682.6448974609375,1895.4371337890625,0.0,2633.970703125,0.9338356852531432,1.0,0.0,3.0,1.0,0.0
12055020,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.050537109375,0.6777554750442505,0.3729225695133209,0.3493168950080871,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.7042272090911865,0.4183265566825866,0.2868050038814544,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05084228515625,0.6113855838775635,0.2690771222114563,0.1989680677652359,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.5756675004959106,0.2270650118589401,0.2298647612333297,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05157470703125,0.5123441219329834,0.1662063598632812,0.8184331059455872,284.05059814453125,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1510009765625,284.0487976074219,1.0,0.6511016488075256,1.0,1.0,0.0,1.0,-2.4084928035736084,2.408488273620605,4.6651966840727255e-06,1.8607560396194456,0.9066123962402344,0.9066123962402344,0.0,413.1033630371094,410.0,29682.251953125,0.0,2492.92724609375,1.0,280.9573669433594,282.8572692871094,291.1447448730469,293.1326599121094,293.1499938964844,293.1499938964844,280.6499938964844,37021.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273138403892517,1.0,0.0,0.0,3.7387537956237793,3.738778829574585,9.327108045908972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.83740234375,0.0,1642.0015869140625,1895.4371337890625,0.0,2723.454345703125,0.9258015155792236,1.0,0.0,3.0,1.0,0.0
12055080,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.050537109375,0.6777554750442505,0.3729225695133209,0.3493168950080871,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.7042272090911865,0.4183265566825866,0.2868050038814544,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05084228515625,0.6113855838775635,0.2690771222114563,0.1989680677652359,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.5756675004959106,0.2270650118589401,0.2298647612333297,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05157470703125,0.5123441219329834,0.1662063598632812,0.8184331059455872,284.05059814453125,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1510009765625,284.0487976074219,1.0,0.6511016488075256,1.0,1.0,0.0,1.0,-2.4084928035736084,2.408488273620605,4.6651966840727255e-06,1.8607560396194456,0.9066123962402344,0.9066123962402344,0.0,413.1033630371094,410.0,29682.251953125,0.0,2492.92724609375,1.0,280.9573669433594,282.8572692871094,291.1447448730469,293.1326599121094,293.1499938964844,293.1499938964844,280.6499938964844,37021.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273138403892517,1.0,0.0,0.0,3.7387537956237793,3.738778829574585,9.327108045908972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.83740234375,0.0,1642.0015869140625,1895.4371337890625,0.0,2723.454345703125,0.9258015155792236,1.0,0.0,3.0,1.0,0.0
12055140,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.6751347780227661,0.3689739108085632,0.3458268344402313,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.703666627407074,0.4176760017871856,0.286417007446289,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.6104577779769897,0.2680743336677551,0.1982917934656143,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.5741658210754395,0.2256708145141601,0.2285878509283065,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8532409667969,0.5102205276489258,0.1643372923135757,0.8102108836174011,283.8523254394531,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1361083984375,283.8507080078125,1.0,0.6495351195335388,1.0,1.0,0.0,1.0,-2.3914096355438232,2.3914051055908203,4.598847226588987e-06,1.8472763299942017,0.8903548717498779,0.8903548717498779,0.0,413.2246398925781,410.0,30386.564453125,0.0,2464.47802734375,1.0,280.6576843261719,282.6292724609375,291.1473999023437,293.1791687011719,293.1499938964844,293.1499938964844,280.95001220703125,37405.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372085690498352,1.0,0.0,0.0,3.687631607055664,3.687656164169312,9.073781939150648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.833984375,0.0,1586.0657958984375,1895.4371337890625,0.0,2815.646484375,0.9146201610565186,1.0,0.0,3.0,1.0,0.0
12055200,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.6751347780227661,0.3689739108085632,0.3458268344402313,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.703666627407074,0.4176760017871856,0.286417007446289,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.6104577779769897,0.2680743336677551,0.1982917934656143,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.5741658210754395,0.2256708145141601,0.2285878509283065,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8532409667969,0.5102205276489258,0.1643372923135757,0.8102108836174011,283.8523254394531,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1361083984375,283.8507080078125,1.0,0.6495351195335388,1.0,1.0,0.0,1.0,-2.3914096355438232,2.3914051055908203,4.598847226588987e-06,1.8472763299942017,0.8903548717498779,0.8903548717498779,0.0,413.2246398925781,410.0,30386.564453125,0.0,2464.47802734375,1.0,280.6576843261719,282.6292724609375,291.1473999023437,293.1791687011719,293.1499938964844,293.1499938964844,280.95001220703125,37405.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372085690498352,1.0,0.0,0.0,3.687631607055664,3.687656164169312,9.073781939150648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.833984375,0.0,1586.0657958984375,1895.4371337890625,0.0,2815.646484375,0.9146201610565186,1.0,0.0,3.0,1.0,0.0
12055260,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442810058594,0.6735419631004333,0.3669292330741882,0.343419998884201,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04443359375,0.7038937211036682,0.4184624850749969,0.286594957113266,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438537597656,0.6103551983833313,0.2682905197143554,0.1981394290924072,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.5734363794326782,0.2251719534397125,0.2278037369251251,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.508780300617218,0.1632058471441269,0.8038805723190308,284.044189453125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1358337402344,284.0468139648437,1.0,0.6481921672821045,1.0,1.0,0.0,1.0,-2.380082845687866,2.380078315734864,4.554706720227841e-06,1.838110327720642,0.879764974117279,0.879764974117279,0.0,412.6287231445313,410.0,29334.2421875,0.0,2443.01220703125,1.0,280.9422607421875,282.866943359375,291.0335693359375,292.9324035644531,293.1499938964844,293.1499938964844,281.25,37390.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158764839172363,1.0,0.0,0.0,3.634882688522339,3.634906768798828,8.816051604298991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.6396484375,0.0,1526.7725830078125,1895.4371337890625,0.0,2617.4111328125,0.9028759598731996,1.0,0.0,3.0,1.0,0.0
12055320,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442810058594,0.6735419631004333,0.3669292330741882,0.343419998884201,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04443359375,0.7038937211036682,0.4184624850749969,0.286594957113266,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438537597656,0.6103551983833313,0.2682905197143554,0.1981394290924072,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.5734363794326782,0.2251719534397125,0.2278037369251251,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.508780300617218,0.1632058471441269,0.8038805723190308,284.044189453125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1358337402344,284.0468139648437,1.0,0.6481921672821045,1.0,1.0,0.0,1.0,-2.380082845687866,2.380078315734864,4.554706720227841e-06,1.838110327720642,0.879764974117279,0.879764974117279,0.0,412.6287231445313,410.0,29334.2421875,0.0,2443.01220703125,1.0,280.9422607421875,282.866943359375,291.0335693359375,292.9324035644531,293.1499938964844,293.1499938964844,281.25,37390.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158764839172363,1.0,0.0,0.0,3.634882688522339,3.634906768798828,8.816051604298991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.6396484375,0.0,1526.7725830078125,1895.4371337890625,0.0,2617.4111328125,0.9028759598731996,1.0,0.0,3.0,1.0,0.0
12055380,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624816894531,0.6734352111816406,0.3664418160915375,0.3426686227321625,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626342773437,0.7053727507591248,0.4206419289112091,0.2878053486347198,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619934082031,0.6115787625312805,0.2697240114212036,0.1989224851131439,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616577148437,0.5740578174591064,0.2256677150726318,0.2280171513557434,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26080322265625,0.5086049437522888,0.162987932562828,0.801740825176239,284.26239013671875,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.14898681640625,284.2655639648437,1.0,0.6475392580032349,1.0,1.0,0.0,1.0,-2.3798763751983643,2.3798718452453613,4.553294274955988e-06,1.83761203289032,0.8723212480545044,0.8723212480545044,0.0,411.3045043945313,410.0,28395.30078125,0.0,2437.30322265625,1.0,281.2414245605469,283.12713623046875,291.0141906738281,292.8287048339844,293.1499938964844,293.1499938964844,281.54998779296875,37217.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910439968109131,1.0,0.0,0.0,3.588530778884888,3.5885543823242188,8.592640483584546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.67236328125,0.0,1474.8031005859375,1895.4371337890625,0.0,2389.840576171875,0.8924397826194763,1.0,0.0,3.0,1.0,0.0
