time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624816894531,0.6734352111816406,0.3664418160915375,0.3426686227321625,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626342773437,0.7053727507591248,0.4206419289112091,0.2878053486347198,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619934082031,0.6115787625312805,0.2697240114212036,0.1989224851131439,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616577148437,0.5740578174591064,0.2256677150726318,0.2280171513557434,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26080322265625,0.5086049437522888,0.162987932562828,0.801740825176239,284.26239013671875,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.14898681640625,284.2655639648437,1.0,0.6475392580032349,1.0,1.0,0.0,1.0,-2.3798763751983643,2.3798718452453613,4.553294274955988e-06,1.83761203289032,0.8723212480545044,0.8723212480545044,0.0,411.3045043945313,410.0,28395.30078125,0.0,2437.30322265625,1.0,281.2414245605469,283.12713623046875,291.0141906738281,292.8287048339844,293.1499938964844,293.1499938964844,281.54998779296875,37217.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910439968109131,1.0,0.0,0.0,3.588530778884888,3.5885543823242188,8.592640483584546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.67236328125,0.0,1474.8031005859375,1895.4371337890625,0.0,2389.840576171875,0.8924397826194763,1.0,0.0,3.0,1.0,0.0
12055500,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215087890625,0.6735854744911194,0.3664704263210296,0.342558741569519,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.7063032388687134,0.4220089614391327,0.2886103987693786,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.6124093532562256,0.2706975042819977,0.1995096653699875,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.5746243596076965,0.226142406463623,0.2283567935228347,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4138488769531,0.5087934136390686,0.1631055772304535,0.8017730116844177,284.4210510253906,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1577453613281,284.4345397949219,1.0,0.6474564075469971,1.0,1.0,0.0,1.0,-2.382275581359864,2.3822710514068604,4.562201411317801e-06,1.8393242359161377,0.8703144788742065,0.8703144788742065,0.0,410.6624450683594,410.0,27695.40625,0.0,2438.719482421875,1.0,281.4967956542969,283.32965087890625,290.9936828613281,292.7119140625,293.1499938964844,293.1499938964844,281.54998779296875,37078.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775090932846069,1.0,0.0,0.0,3.5686347484588623,3.5686581134796143,8.497623866787762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.04833984375,0.0,1452.4051513671875,1895.4371337890625,0.0,2267.8046875,0.8879587054252625,1.0,0.0,3.0,1.0,0.0
12055560,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.6739308834075928,0.3666925728321075,0.3426922261714935,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.7073975801467896,0.4235610067844391,0.2895767390727997,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.6134092211723328,0.2718396186828613,0.2002458423376083,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903259277344,0.5753867030143738,0.2267639487981796,0.2288650125265121,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.5091801881790161,0.1633668392896652,0.8025521039962769,284.4910888671875,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1680603027344,284.4942932128906,1.0,0.6475391387939453,1.0,1.0,0.0,1.0,-2.3865230083465576,2.3865184783935547,4.578208518069005e-06,1.842472791671753,0.868010401725769,0.868010401725769,0.0,409.9984436035156,410.0,27663.162109375,0.0,2443.145263671875,1.0,281.5411376953125,283.39764404296875,291.03582763671875,292.79608154296875,293.1499938964844,293.1499938964844,281.8500061035156,36945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708460688591003,1.0,0.0,0.0,3.552156686782837,3.552180051803589,8.41933001538564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.77197265625,0.0,1433.89697265625,1895.4371337890625,0.0,2208.35498046875,0.884155809879303,1.0,0.0,3.0,1.0,0.0
12055620,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6747162938117981,0.3673866987228393,0.3431690633296966,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7096626162528992,0.4269269108772278,0.2916847467422485,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.61551833152771,0.2743866145610809,0.2019087821245193,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.5770998001098633,0.228244349360466,0.2301234155893325,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.5102066397666931,0.1641360372304916,0.8053379654884338,284.7178649902344,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1895446777344,284.7210693359375,1.0,0.6480678915977478,1.0,1.0,0.0,1.0,-2.397566556930542,2.397562026977539,4.62018897451344e-06,1.8507798910140991,0.8667077422142029,0.8667077422142029,0.0,408.9210815429688,410.0,26988.025390625,0.0,2457.3271484375,1.0,281.8407897949219,283.6643981933594,291.06256103515625,292.7814636230469,293.1499938964844,293.1499938964844,282.1499938964844,36618.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755918562412262,1.0,0.0,0.0,3.5279836654663086,3.5280065536499023,8.305129881591711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.37255859375,0.0,1406.080810546875,1895.4371337890625,0.0,2076.87060546875,0.878541886806488,1.0,0.0,3.0,1.0,0.0
12055680,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6747162938117981,0.3673866987228393,0.3431690633296966,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7096626162528992,0.4269269108772278,0.2916847467422485,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.61551833152771,0.2743866145610809,0.2019087821245193,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.5770998001098633,0.228244349360466,0.2301234155893325,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.5102066397666931,0.1641360372304916,0.8053379654884338,284.7178649902344,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1895446777344,284.7210693359375,1.0,0.6480678915977478,1.0,1.0,0.0,1.0,-2.397566556930542,2.397562026977539,4.62018897451344e-06,1.8507798910140991,0.8667077422142029,0.8667077422142029,0.0,408.9210815429688,410.0,26988.025390625,0.0,2457.3271484375,1.0,281.8407897949219,283.6643981933594,291.06256103515625,292.7814636230469,293.1499938964844,293.1499938964844,282.1499938964844,36618.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755918562412262,1.0,0.0,0.0,3.5279836654663086,3.5280065536499023,8.305129881591711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.37255859375,0.0,1406.080810546875,1895.4371337890625,0.0,2076.87060546875,0.878541886806488,1.0,0.0,3.0,1.0,0.0
12055740,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6757494807243347,0.3685432076454162,0.344035804271698,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7120623588562012,0.4307169020175934,0.2940629720687866,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6178256869316101,0.2773352861404419,0.2038462311029434,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5790968537330627,0.2300600409507751,0.2316990941762924,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5115697979927063,0.1652253717184066,0.8095964789390564,284.9697265625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2127685546875,284.97320556640625,1.0,0.6490210294723511,1.0,1.0,0.0,1.0,-2.412022829055786,2.412018060684204,4.6756304072914645e-06,1.861754894256592,0.868951678276062,0.868951678276062,0.0,408.0370178222656,410.0,26543.72265625,0.0,2478.143798828125,1.0,282.1405639648437,283.9389038085937,291.0848083496094,292.7747802734375,293.1499938964844,293.1499938964844,282.45001220703125,36230.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744804322719574,1.0,0.0,0.0,3.5181689262390137,3.5181918144226074,8.258984962594695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.021484375,0.0,1393.0516357421875,1895.4371337890625,0.0,1980.672607421875,0.8760740756988525,1.0,0.0,3.0,1.0,0.0
12055800,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6757494807243347,0.3685432076454162,0.344035804271698,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7120623588562012,0.4307169020175934,0.2940629720687866,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6178256869316101,0.2773352861404419,0.2038462311029434,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5790968537330627,0.2300600409507751,0.2316990941762924,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5115697979927063,0.1652253717184066,0.8095964789390564,284.9697265625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2127685546875,284.97320556640625,1.0,0.6490210294723511,1.0,1.0,0.0,1.0,-2.412022829055786,2.412018060684204,4.6756304072914645e-06,1.861754894256592,0.868951678276062,0.868951678276062,0.0,408.0370178222656,410.0,26543.72265625,0.0,2478.143798828125,1.0,282.1405639648437,283.9389038085937,291.0848083496094,292.7747802734375,293.1499938964844,293.1499938964844,282.45001220703125,36230.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744804322719574,1.0,0.0,0.0,3.5181689262390137,3.5181918144226074,8.258984962594695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.021484375,0.0,1393.0516357421875,1895.4371337890625,0.0,1980.672607421875,0.8760740756988525,1.0,0.0,3.0,1.0,0.0
12055860,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.677070677280426,0.3701344728469848,0.3453155159950256,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7146130204200745,0.4349030256271362,0.2967162728309631,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6203446388244629,0.2806607782840729,0.2060585469007492,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.5813798904418945,0.2321825325489044,0.233578935265541,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.513261079788208,0.1665979623794555,0.8151935935020447,285.2233581542969,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2372741699219,285.2266540527344,1.0,0.6503490805625916,1.0,1.0,0.0,1.0,-2.4297516345977783,2.4297468662261963,4.744253146782285e-06,1.8753002882003784,0.8746122121810913,0.8746122121810913,0.0,407.268798828125,410.0,26163.42578125,0.0,2505.15869140625,1.0,282.4405822753906,284.21063232421875,291.1025085449219,292.77032470703125,293.1499938964844,293.1499938964844,282.75,35823.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367153167724609,1.0,0.0,0.0,3.523721933364868,3.523744821548462,8.285077228720183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.40283203125,0.0,1395.8865966796875,1895.4371337890625,0.0,1911.6658935546875,0.8770051598548889,1.0,0.0,3.0,1.0,0.0
12055920,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.677070677280426,0.3701344728469848,0.3453155159950256,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7146130204200745,0.4349030256271362,0.2967162728309631,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6203446388244629,0.2806607782840729,0.2060585469007492,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.5813798904418945,0.2321825325489044,0.233578935265541,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.513261079788208,0.1665979623794555,0.8151935935020447,285.2233581542969,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2372741699219,285.2266540527344,1.0,0.6503490805625916,1.0,1.0,0.0,1.0,-2.4297516345977783,2.4297468662261963,4.744253146782285e-06,1.8753002882003784,0.8746122121810913,0.8746122121810913,0.0,407.268798828125,410.0,26163.42578125,0.0,2505.15869140625,1.0,282.4405822753906,284.21063232421875,291.1025085449219,292.77032470703125,293.1499938964844,293.1499938964844,282.75,35823.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367153167724609,1.0,0.0,0.0,3.523721933364868,3.523744821548462,8.285077228720183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.40283203125,0.0,1395.8865966796875,1895.4371337890625,0.0,1911.6658935546875,0.8770051598548889,1.0,0.0,3.0,1.0,0.0
12055980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.6786045432090759,0.3720603883266449,0.3469121754169464,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.7172558903694153,0.4393979012966156,0.2995846569538116,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.6230168342590332,0.284292072057724,0.2084943801164627,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.5838721990585327,0.2345494627952575,0.2357029318809509,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.5152109265327454,0.1681927442550659,0.8218525052070618,285.4732360839844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.26202392578125,285.476318359375,1.0,0.6519920825958252,1.0,1.0,0.0,1.0,-2.450068712234497,2.450063943862915,4.823652034247061e-06,1.890887260437012,0.8835841417312622,0.8835841417312622,0.0,406.6217956542969,410.0,25810.994140625,0.0,2537.35791015625,1.0,282.7406005859375,284.4769287109375,291.11395263671875,292.7618103027344,293.1499938964844,293.1499938964844,283.04998779296875,35424.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302470207214355,1.0,0.0,0.0,3.54428505897522,3.544307947158813,8.382057217204419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5986328125,0.0,1414.5203857421875,1895.4371337890625,0.0,1857.138427734375,0.8812893629074097,1.0,0.0,3.0,1.0,0.0
12056040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.6786045432090759,0.3720603883266449,0.3469121754169464,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.7172558903694153,0.4393979012966156,0.2995846569538116,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.6230168342590332,0.284292072057724,0.2084943801164627,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.5838721990585327,0.2345494627952575,0.2357029318809509,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.5152109265327454,0.1681927442550659,0.8218525052070618,285.4732360839844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.26202392578125,285.476318359375,1.0,0.6519920825958252,1.0,1.0,0.0,1.0,-2.450068712234497,2.450063943862915,4.823652034247061e-06,1.890887260437012,0.8835841417312622,0.8835841417312622,0.0,406.6217956542969,410.0,25810.994140625,0.0,2537.35791015625,1.0,282.7406005859375,284.4769287109375,291.11395263671875,292.7618103027344,293.1499938964844,293.1499938964844,283.04998779296875,35424.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302470207214355,1.0,0.0,0.0,3.54428505897522,3.544307947158813,8.382057217204419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5986328125,0.0,1414.5203857421875,1895.4371337890625,0.0,1857.138427734375,0.8812893629074097,1.0,0.0,3.0,1.0,0.0
12056100,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.6793842315673828,0.3731038570404053,0.3477552235126495,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.7185645699501038,0.4417220652103424,0.3010553121566772,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.6243652701377869,0.2861906290054321,0.2097596824169159,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.5851427912712097,0.2357970923185348,0.2368185669183731,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.5162350535392761,0.1690477728843689,0.8254308700561523,285.6478576660156,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.27392578125,285.6620178222656,1.0,0.6529058814048767,1.0,1.0,0.0,1.0,-2.4607644081115723,2.4607596397399902,4.865764367423253e-06,1.8991141319274905,0.8899111747741699,0.8899111747741699,0.0,406.3765563964844,410.0,25378.123046875,0.0,2554.830810546875,1.0,282.9959411621094,284.6773986816406,291.0875549316406,292.6607971191406,293.1499938964844,293.1499938964844,283.04998779296875,35220.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244773507118225,1.0,0.0,0.0,3.559622049331665,3.559644937515259,8.454755402453884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.76025390625,0.0,1429.23779296875,1895.4371337890625,0.0,1809.016357421875,0.8846034407615662,1.0,0.0,3.0,1.0,0.0
12056160,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.6803200840950012,0.3742804229259491,0.3487779498100281,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.719970703125,0.4441606700420379,0.3026340305805206,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.6258219480514526,0.2881954610347748,0.2111240327358245,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.5865302681922913,0.2371270656585693,0.2380323559045791,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.5173777341842651,0.1699727475643158,0.829378604888916,285.7201232910156,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2865905761719,285.7229309082031,1.0,0.6539009809494019,1.0,1.0,0.0,1.0,-2.4725420475006104,2.472537040710449,4.912368240184151e-06,1.908180475234985,0.8958300948143005,0.8958300948143005,0.0,406.0742492675781,410.0,25479.205078125,0.0,2574.037353515625,1.0,283.0410461425781,284.7388916015625,291.1207580566406,292.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,35051.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244081497192383,1.0,0.0,0.0,3.578819990158081,3.578843116760254,8.546198841941077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.0126953125,0.0,1448.450927734375,1895.4371337890625,0.0,1808.4422607421875,0.886724054813385,1.0,0.0,3.0,1.0,0.0
12056220,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.681799054145813,0.3760206997394562,0.3504654765129089,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.7224668264389038,0.4485590755939483,0.3055977523326874,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.6284790635108948,0.2918727099895477,0.2137274891138076,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.5890288949012756,0.2395300269126892,0.2403402030467987,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.5194634795188904,0.171626478433609,0.8369089961051941,285.8198547363281,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3046264648437,285.82110595703125,1.0,0.6559367775917053,1.0,1.0,0.0,1.0,-2.4946069717407227,2.494601964950561,5.000447799829999e-06,1.9252456426620483,0.9082433581352234,0.9082433581352234,0.0,405.8678894042969,410.0,25518.99609375,0.0,2611.832763671875,1.0,283.1469116210937,284.8388061523437,291.1665344238281,292.82379150390625,293.1499938964844,293.1499938964844,283.04998779296875,34486.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299009561538696,1.0,0.0,0.0,3.602128744125366,3.602152109146118,8.657884222884604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2490234375,0.0,1469.3822021484375,1895.4371337890625,0.0,1854.23828125,0.8951601982116699,1.0,0.0,3.0,1.0,0.0
12056280,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.681799054145813,0.3760206997394562,0.3504654765129089,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.7224668264389038,0.4485590755939483,0.3055977523326874,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.6284790635108948,0.2918727099895477,0.2137274891138076,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.5890288949012756,0.2395300269126892,0.2403402030467987,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.5194634795188904,0.171626478433609,0.8369089961051941,285.8198547363281,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3046264648437,285.82110595703125,1.0,0.6559367775917053,1.0,1.0,0.0,1.0,-2.4946069717407227,2.494601964950561,5.000447799829999e-06,1.9252456426620483,0.9082433581352234,0.9082433581352234,0.0,405.8678894042969,410.0,25518.99609375,0.0,2611.832763671875,1.0,283.1469116210937,284.8388061523437,291.1665344238281,292.82379150390625,293.1499938964844,293.1499938964844,283.04998779296875,34486.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299009561538696,1.0,0.0,0.0,3.602128744125366,3.602152109146118,8.657884222884604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2490234375,0.0,1469.3822021484375,1895.4371337890625,0.0,1854.23828125,0.8951601982116699,1.0,0.0,3.0,1.0,0.0
12056340,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.682336151599884,0.3764838278293609,0.3511973619461059,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7242453694343567,0.4518806040287018,0.3079816997051239,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.630484402179718,0.2947490811347961,0.2158883213996887,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.5907781720161438,0.2412682622671127,0.2421624362468719,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.5208649039268494,0.1727228015661239,0.842564582824707,285.7488098144531,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.3097839355469,285.7480773925781,1.0,0.6577602624893188,1.0,1.0,0.0,1.0,-2.5111653804779053,2.511160373687744,5.067209258413641e-06,1.9381223917007449,0.9183383584022522,0.9183383584022522,0.0,406.3302001953125,410.0,25940.876953125,0.0,2643.09765625,1.0,283.0526428222656,284.7500915527344,291.2136535644531,292.93310546875,293.1499938964844,293.1499938964844,282.75,34721.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467414140701294,1.0,0.0,0.0,3.6561434268951416,3.656167268753052,8.919484457692306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.87890625,0.0,1530.429443359375,1895.4371337890625,0.0,1997.3270263671875,0.9057515263557434,1.0,0.0,3.0,1.0,0.0
12056400,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.682336151599884,0.3764838278293609,0.3511973619461059,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7242453694343567,0.4518806040287018,0.3079816997051239,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.630484402179718,0.2947490811347961,0.2158883213996887,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.5907781720161438,0.2412682622671127,0.2421624362468719,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.5208649039268494,0.1727228015661239,0.842564582824707,285.7488098144531,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.3097839355469,285.7480773925781,1.0,0.6577602624893188,1.0,1.0,0.0,1.0,-2.5111653804779053,2.511160373687744,5.067209258413641e-06,1.9381223917007449,0.9183383584022522,0.9183383584022522,0.0,406.3302001953125,410.0,25940.876953125,0.0,2643.09765625,1.0,283.0526428222656,284.7500915527344,291.2136535644531,292.93310546875,293.1499938964844,293.1499938964844,282.75,34721.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467414140701294,1.0,0.0,0.0,3.6561434268951416,3.656167268753052,8.919484457692306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.87890625,0.0,1530.429443359375,1895.4371337890625,0.0,1997.3270263671875,0.9057515263557434,1.0,0.0,3.0,1.0,0.0
12056460,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.6849656701087952,0.3793692588806152,0.3532786965370178,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7279454469680786,0.4580207765102386,0.311569333076477,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.6348266005516052,0.3008473217487335,0.2195846140384674,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.5957329273223877,0.2465583086013794,0.2463158667087555,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.5262501239776611,0.1777007728815078,0.8604318499565125,285.5345153808594,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.33935546875,285.5336608886719,1.0,0.6606062650680542,1.0,1.0,0.0,1.0,-2.550699234008789,2.550693988800049,5.2276755013735965e-06,1.968485713005066,0.9243450164794922,0.9243450164794922,0.0,404.1024475097656,410.0,26944.296875,0.0,2704.37255859375,1.0,282.75787353515625,284.50341796875,291.2484741210937,293.05914306640625,293.1499938964844,293.1499938964844,282.45001220703125,34980.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715342044830322,1.0,0.0,0.0,3.6948606967926025,3.694884777069092,9.109392067330192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.84375,0.0,1575.9305419921875,1895.4371337890625,0.0,2214.47412109375,0.9146052598953248,1.0,0.0,3.0,1.0,0.0
12056520,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.6849656701087952,0.3793692588806152,0.3532786965370178,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7279454469680786,0.4580207765102386,0.311569333076477,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.6348266005516052,0.3008473217487335,0.2195846140384674,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.5957329273223877,0.2465583086013794,0.2463158667087555,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.5262501239776611,0.1777007728815078,0.8604318499565125,285.5345153808594,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.33935546875,285.5336608886719,1.0,0.6606062650680542,1.0,1.0,0.0,1.0,-2.550699234008789,2.550693988800049,5.2276755013735965e-06,1.968485713005066,0.9243450164794922,0.9243450164794922,0.0,404.1024475097656,410.0,26944.296875,0.0,2704.37255859375,1.0,282.75787353515625,284.50341796875,291.2484741210937,293.05914306640625,293.1499938964844,293.1499938964844,282.45001220703125,34980.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715342044830322,1.0,0.0,0.0,3.6948606967926025,3.694884777069092,9.109392067330192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.84375,0.0,1575.9305419921875,1895.4371337890625,0.0,2214.47412109375,0.9146052598953248,1.0,0.0,3.0,1.0,0.0
12056580,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.6855830550193787,0.3793590366840362,0.3537404835224151,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.729792058467865,0.4608379900455475,0.3137570023536682,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.6372450590133667,0.3038114607334137,0.2219704091548919,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240051269531,0.5984547138214111,0.2489721328020095,0.2490182220935821,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.5295119285583496,0.1799961179494857,0.8726584911346436,285.3231811523437,284.95001220703125,295.98223876953125,288.1538391113281,295.9818725585937,297.3404235839844,285.3199462890625,1.0,0.663044810295105,1.0,1.0,0.0,1.0,-2.575829267501831,2.575824022293091,5.331815373210702e-06,1.9881960153579712,0.9266300797462464,0.9266300797462464,0.0,404.0919799804688,410.0,27830.466796875,0.0,2750.020751953125,1.0,282.4650573730469,284.2597961425781,291.2586975097656,293.14654541015625,293.1499938964844,293.1499938964844,282.45001220703125,35229.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909137606620789,1.0,0.0,0.0,3.71861720085144,3.718641757965088,9.226909583048836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.00390625,0.0,1604.98681640625,1895.4371337890625,0.0,2388.659423828125,0.920092761516571,1.0,0.0,3.0,1.0,0.0
12056640,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.6855005621910095,0.3792498111724853,0.3536573052406311,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.7300124764442444,0.4613198935985565,0.3140967786312103,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.6375775337219238,0.3043305873870849,0.2223583608865738,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.598801851272583,0.2493566274642944,0.249430850148201,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.5299435257911682,0.1803459227085113,0.8745052814483643,285.3140869140625,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.33941650390625,285.3126525878906,1.0,0.6635003685951233,1.0,1.0,0.0,1.0,-2.579495429992676,2.5794901847839355,5.347094429453136e-06,1.9910714626312256,0.9273834228515624,0.9273834228515624,0.0,404.2936706542969,410.0,27879.724609375,0.0,2757.62109375,1.0,282.457763671875,284.2505798339844,291.24188232421875,293.1198425292969,293.1499938964844,293.1499938964844,282.1499938964844,35264.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924530506134033,1.0,0.0,0.0,3.723017692565918,3.723042249679565,9.248759624824744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.79638671875,0.0,1610.3177490234375,1895.4371337890625,0.0,2402.635498046875,0.9211134314537048,1.0,0.0,3.0,1.0,0.0
12056700,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.6851519346237183,0.3786771297454834,0.3533346354961395,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7305058836936951,0.4623907804489136,0.3149486780166626,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.63836669921875,0.3055415153503418,0.2233404815196991,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.5995597243309021,0.2501879632472992,0.2504083514213562,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.5308662056922913,0.181074783205986,0.878714919090271,285.1451110839844,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3344421386719,285.13311767578125,1.0,0.6646518707275391,1.0,1.0,0.0,1.0,-2.58798885345459,2.5879833698272705,5.382623839977896e-06,1.9977567195892327,0.92706036567688,0.92706036567688,0.0,404.9631958007813,410.0,28571.3828125,0.0,2776.174560546875,1.0,282.19921875,284.0487060546875,291.2643127441406,293.2376403808594,293.1499938964844,293.1499938964844,282.1499938964844,35426.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036057353019714,1.0,0.0,0.0,3.7331464290618896,3.733170986175537,9.299151315644848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.3759765625,0.0,1623.2635498046875,1895.4371337890625,0.0,2504.437255859375,0.9234577417373656,1.0,0.0,3.0,1.0,0.0
12056760,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6844519376754761,0.3778384923934936,0.3526665270328522,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7307024598121643,0.4631515443325043,0.3155320882797241,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.6388375759124756,0.3064809441566467,0.2240770906209945,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.599913477897644,0.2507266402244568,0.2510514557361603,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.5312893390655518,0.1814886927604675,0.8813000321388245,285.0854797363281,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3267822265625,285.0838317871094,1.0,0.6655580997467041,1.0,1.0,0.0,1.0,-2.592956304550171,2.5929510593414307,5.403537215897813e-06,2.0017056465148926,0.9273080825805664,0.9273080825805664,0.0,405.845458984375,410.0,28675.12890625,0.0,2789.232177734375,1.0,282.157470703125,283.9930114746094,291.228515625,293.1563415527344,293.1499938964844,293.1499938964844,281.8500061035156,35564.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079168796539307,1.0,0.0,0.0,3.740054845809937,3.740079641342163,9.333600701211252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.57763671875,0.0,1632.3468017578125,1895.4371337890625,0.0,2544.023193359375,0.925136387348175,1.0,0.0,3.0,1.0,0.0
12056820,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6827949285507202,0.3757776916027069,0.3510054349899292,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7308131456375122,0.4641455113887787,0.3163468539714813,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.639452338218689,0.307913213968277,0.2252232879400253,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6001101136207581,0.2512793242931366,0.2517982125282287,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.5313737392425537,0.1817123144865036,0.8834863305091858,284.85406494140625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3086853027344,284.8523254394531,1.0,0.6667743921279907,1.0,1.0,0.0,1.0,-2.5972673892974854,2.597261905670166,5.421899459179258e-06,2.005222082138061,0.9241212606430054,0.9241212606430054,0.0,407.5146789550781,410.0,29378.689453125,0.0,2804.591552734375,1.0,281.8574523925781,283.7351379394531,291.223388671875,293.1922607421875,293.1499938964844,293.1499938964844,281.54998779296875,35875.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193212151527405,1.0,0.0,0.0,3.745587348937988,3.745612382888794,9.361235129290436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1328125,0.0,1641.1783447265625,1895.4371337890625,0.0,2649.28173828125,0.9265821576118468,1.0,0.0,3.0,1.0,0.0
12056880,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6827949285507202,0.3757776916027069,0.3510054349899292,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7308131456375122,0.4641455113887787,0.3163468539714813,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.639452338218689,0.307913213968277,0.2252232879400253,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6001101136207581,0.2512793242931366,0.2517982125282287,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.5313737392425537,0.1817123144865036,0.8834863305091858,284.85406494140625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3086853027344,284.8523254394531,1.0,0.6667743921279907,1.0,1.0,0.0,1.0,-2.5972673892974854,2.597261905670166,5.421899459179258e-06,2.005222082138061,0.9241212606430054,0.9241212606430054,0.0,407.5146789550781,410.0,29378.689453125,0.0,2804.591552734375,1.0,281.8574523925781,283.7351379394531,291.223388671875,293.1922607421875,293.1499938964844,293.1499938964844,281.54998779296875,35875.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193212151527405,1.0,0.0,0.0,3.745587348937988,3.745612382888794,9.361235129290436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1328125,0.0,1641.1783447265625,1895.4371337890625,0.0,2649.28173828125,0.9265821576118468,1.0,0.0,3.0,1.0,0.0
12056940,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.6818199157714844,0.3744985163211822,0.3499652147293091,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.7308033108711243,0.4645025432109833,0.3166649043560028,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.6397106051445007,0.3085581660270691,0.2257446944713592,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.6000589728355408,0.2513905465602875,0.2520045042037964,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.5311471819877625,0.1815985292196273,0.8834860920906067,284.6878967285156,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2979736328125,284.6795654296875,1.0,0.6671581268310547,1.0,1.0,0.0,1.0,-2.597439765930176,2.5974345207214355,5.422805315902224e-06,2.0054469108581543,0.9205986261367798,0.9205986261367798,0.0,408.2865905761719,410.0,30153.580078125,0.0,2808.326904296875,1.0,281.5889587402344,283.5287780761719,291.254638671875,293.3077392578125,293.1499938964844,293.1499938964844,281.54998779296875,36061.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275589942932129,1.0,0.0,0.0,3.7438039779663086,3.743829011917114,9.352323218081438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.55517578125,0.0,1640.5289306640625,1895.4371337890625,0.0,2725.734130859375,0.9262763261795044,1.0,0.0,3.0,1.0,0.0
12057000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.6809641718864441,0.3734611570835113,0.3490236103534698,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.7307196855545044,0.4647159874439239,0.316812664270401,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.6398353576660156,0.3090172410011291,0.2260718196630478,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.599915623664856,0.2514100968837738,0.252053439617157,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.5308274030685425,0.181423619389534,0.8829172849655151,284.6495056152344,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2893371582031,284.6481628417969,1.0,0.6673218607902527,1.0,1.0,0.0,1.0,-2.5963313579559326,2.5963261127471924,5.418311957328115e-06,2.00465726852417,0.9184044003486632,0.9184044003486632,0.0,408.8611450195313,410.0,30218.994140625,0.0,2808.811279296875,1.0,281.5574951171875,283.4911804199219,291.2323608398437,293.246337890625,293.1499938964844,293.1499938964844,281.25,36174.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289808034896851,1.0,0.0,0.0,3.739894151687622,3.7399189472198486,9.332798640571128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7275390625,0.0,1636.8385009765625,1895.4371337890625,0.0,2738.9599609375,0.925504207611084,1.0,0.0,3.0,1.0,0.0
12057060,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.6791551113128662,0.3710330128669739,0.3469232320785522,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45233154296875,0.730597198009491,0.4650497436523437,0.3171005845069885,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.6401902437210083,0.3099752068519592,0.2267931699752807,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.5995993614196777,0.2513250112533569,0.2520618736743927,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45318603515625,0.5300155878067017,0.1808619350194931,0.8808720707893372,284.45245361328125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2704467773437,284.45123291015625,1.0,0.6674134135246277,1.0,1.0,0.0,1.0,-2.5927233695983887,2.5927178859710693,5.4035813263908494e-06,2.0020294189453125,0.910136878490448,0.910136878490448,0.0,409.8033447265625,410.0,31052.826171875,0.0,2806.280029296875,1.0,281.2575378417969,283.2533264160156,291.2517395019531,293.314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36477.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387680053710938,1.0,0.0,0.0,3.7230224609375,3.723047256469727,9.248782930626476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.21484375,0.0,1619.58154296875,1895.4371337890625,0.0,2830.20703125,0.9219224452972412,1.0,0.0,3.0,1.0,0.0
12057120,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.6791551113128662,0.3710330128669739,0.3469232320785522,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45233154296875,0.730597198009491,0.4650497436523437,0.3171005845069885,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.6401902437210083,0.3099752068519592,0.2267931699752807,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.5995993614196777,0.2513250112533569,0.2520618736743927,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45318603515625,0.5300155878067017,0.1808619350194931,0.8808720707893372,284.45245361328125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2704467773437,284.45123291015625,1.0,0.6674134135246277,1.0,1.0,0.0,1.0,-2.5927233695983887,2.5927178859710693,5.4035813263908494e-06,2.0020294189453125,0.910136878490448,0.910136878490448,0.0,409.8033447265625,410.0,31052.826171875,0.0,2806.280029296875,1.0,281.2575378417969,283.2533264160156,291.2517395019531,293.314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36477.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387680053710938,1.0,0.0,0.0,3.7230224609375,3.723047256469727,9.248782930626476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.21484375,0.0,1619.58154296875,1895.4371337890625,0.0,2830.20703125,0.9219224452972412,1.0,0.0,3.0,1.0,0.0
12057180,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26300048828125,0.6773418188095093,0.3684950470924377,0.3447103798389435,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26287841796875,0.7304395437240601,0.4651769697666168,0.317239761352539,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.6405287384986877,0.310828149318695,0.2274267077445984,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.5992062091827393,0.2510892152786255,0.2519047856330871,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636108398437,0.5290475487709045,0.1801254749298095,0.877903163433075,284.26300048828125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2522888183594,284.2619934082031,1.0,0.66718989610672,1.0,1.0,0.0,1.0,-2.587310075759888,2.5873045921325684,5.381372830015607e-06,1.9980143308639529,0.8993901014328003,0.8993901014328003,0.0,410.4572143554688,410.0,31929.40625,0.0,2799.134033203125,1.0,280.957763671875,283.0252990722656,291.2745361328125,293.3890991210937,293.1499938964844,293.1499938964844,280.6499938964844,36793.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487783670425415,1.0,0.0,0.0,3.694400787353516,3.694425344467163,9.107125151786022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.64697265625,0.0,1589.1378173828125,1895.4371337890625,0.0,2923.829833984375,0.9157261848449708,1.0,0.0,3.0,1.0,0.0
12057240,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26300048828125,0.6773418188095093,0.3684950470924377,0.3447103798389435,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26287841796875,0.7304395437240601,0.4651769697666168,0.317239761352539,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.6405287384986877,0.310828149318695,0.2274267077445984,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.5992062091827393,0.2510892152786255,0.2519047856330871,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636108398437,0.5290475487709045,0.1801254749298095,0.877903163433075,284.26300048828125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2522888183594,284.2619934082031,1.0,0.66718989610672,1.0,1.0,0.0,1.0,-2.587310075759888,2.5873045921325684,5.381372830015607e-06,1.9980143308639529,0.8993901014328003,0.8993901014328003,0.0,410.4572143554688,410.0,31929.40625,0.0,2799.134033203125,1.0,280.957763671875,283.0252990722656,291.2745361328125,293.3890991210937,293.1499938964844,293.1499938964844,280.6499938964844,36793.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487783670425415,1.0,0.0,0.0,3.694400787353516,3.694425344467163,9.107125151786022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.64697265625,0.0,1589.1378173828125,1895.4371337890625,0.0,2923.829833984375,0.9157261848449708,1.0,0.0,3.0,1.0,0.0
