time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.6764893531799316,0.3672285377979278,0.3436279892921448,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257629394531,0.7303875684738159,0.4652053117752075,0.3172968626022339,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1276550292969,0.6407355070114136,0.3112521469593048,0.2277493178844452,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1290283203125,0.5990281701087952,0.2509484589099884,0.2518073320388794,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319580078125,0.5285622477531433,0.1797278225421905,0.8762713670730591,284.126708984375,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2439270019531,284.1170654296875,1.0,0.66700279712677,1.0,1.0,0.0,1.0,-2.5844175815582275,2.584412336349488,5.369512564357137e-06,1.995862483978272,0.8925954103469849,0.8925954103469849,0.0,410.662109375,410.0,32787.68359375,0.0,2794.685791015625,1.0,280.7002868652344,282.8497619628906,291.3148803710937,293.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,36969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565462827682495,1.0,0.0,0.0,3.675718545913696,3.6757428646087646,9.015249702315488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.8125,0.0,1569.2769775390625,1895.4371337890625,0.0,2996.6181640625,0.9116305112838744,1.0,0.0,3.0,1.0,0.0
12057360,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.082763671875,0.6755399107933044,0.3659016191959381,0.3424329459667206,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0826721191406,0.7302587032318115,0.4651553034782409,0.3172692954540252,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.6408736705780029,0.3116312325000763,0.2280131727457046,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829772949219,0.5987727642059326,0.2507596015930176,0.2516417205333709,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.5279963612556458,0.1792859733104705,0.8743727803230286,284.082763671875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2352600097656,284.0820007324219,1.0,0.6667543053627014,1.0,1.0,0.0,1.0,-2.580771923065185,2.580766439437866,5.354552740755025e-06,1.993135929107666,0.8863236904144287,0.8863236904144287,0.0,410.8967590332031,410.0,32856.5390625,0.0,2788.982177734375,1.0,280.6579284667969,282.8089294433594,291.30078125,293.4712219238281,293.1499938964844,293.1499938964844,280.95001220703125,37126.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592938780784607,1.0,0.0,0.0,3.653380870819092,3.65340518951416,8.90601029368554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.67578125,0.0,1545.37158203125,1895.4371337890625,0.0,3022.382568359375,0.9067858457565308,1.0,0.0,3.0,1.0,0.0
12057420,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831115722656,0.6748031973838806,0.3651395440101623,0.3411837816238403,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28338623046875,0.7308310866355896,0.4666726887226105,0.3178967237472534,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.6420146822929382,0.3137340545654297,0.2291481643915176,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.282470703125,0.5991023182868958,0.2513588070869446,0.2518704533576965,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.5276712775230408,0.1791685819625854,0.8725422620773315,284.2831115722656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.234130859375,284.2861022949219,1.0,0.6664659976959229,1.0,1.0,0.0,1.0,-2.57977557182312,2.579770088195801,5.350509582058294e-06,1.992411494255066,0.8789837956428528,0.8789837956428528,0.0,410.4483947753906,410.0,31936.22265625,0.0,2785.183837890625,1.0,280.9420471191406,283.0499267578125,291.2177734375,293.2632141113281,293.1499938964844,293.1499938964844,281.25,37057.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403627872467041,1.0,0.0,0.0,3.6129229068756095,3.612946748733521,8.709849907972966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.48681640625,0.0,1500.1392822265625,1895.4371337890625,0.0,2845.105224609375,0.8977503180503845,1.0,0.0,3.0,1.0,0.0
12057480,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831115722656,0.6748031973838806,0.3651395440101623,0.3411837816238403,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28338623046875,0.7308310866355896,0.4666726887226105,0.3178967237472534,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.6420146822929382,0.3137340545654297,0.2291481643915176,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.282470703125,0.5991023182868958,0.2513588070869446,0.2518704533576965,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.5276712775230408,0.1791685819625854,0.8725422620773315,284.2831115722656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.234130859375,284.2861022949219,1.0,0.6664659976959229,1.0,1.0,0.0,1.0,-2.57977557182312,2.579770088195801,5.350509582058294e-06,1.992411494255066,0.8789837956428528,0.8789837956428528,0.0,410.4483947753906,410.0,31936.22265625,0.0,2785.183837890625,1.0,280.9420471191406,283.0499267578125,291.2177734375,293.2632141113281,293.1499938964844,293.1499938964844,281.25,37057.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403627872467041,1.0,0.0,0.0,3.6129229068756095,3.612946748733521,8.709849907972966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.48681640625,0.0,1500.1392822265625,1895.4371337890625,0.0,2845.105224609375,0.8977503180503845,1.0,0.0,3.0,1.0,0.0
12057540,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5095520019531,0.6755907535552979,0.3658901751041412,0.34152951836586,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.7325704097747803,0.4696808159351349,0.3196262717247009,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.6443948149681091,0.3170939981937408,0.2312545776367187,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50885009765625,0.6007293462753296,0.252998024225235,0.2531373798847198,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.5287358164787292,0.1799753159284591,0.8749091029167175,284.5095520019531,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2474670410156,284.51275634765625,1.0,0.6668668985366821,1.0,1.0,0.0,1.0,-2.5900490283966064,2.590043783187866,5.393461378844222e-06,2.0004711151123047,0.8748968839645386,0.8748968839645386,0.0,409.13580322265625,410.0,31104.662109375,0.0,2798.39404296875,1.0,281.2413024902344,283.31378173828125,291.22637939453125,293.19677734375,293.1499938964844,293.1499938964844,281.54998779296875,36838.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185584545135498,1.0,0.0,0.0,3.580649375915528,3.58067274093628,8.554938517590926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.93505859375,0.0,1463.5277099609375,1895.4371337890625,0.0,2642.2197265625,0.8904157876968384,1.0,0.0,3.0,1.0,0.0
12057600,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5095520019531,0.6755907535552979,0.3658901751041412,0.34152951836586,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.7325704097747803,0.4696808159351349,0.3196262717247009,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.6443948149681091,0.3170939981937408,0.2312545776367187,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50885009765625,0.6007293462753296,0.252998024225235,0.2531373798847198,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.5287358164787292,0.1799753159284591,0.8749091029167175,284.5095520019531,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2474670410156,284.51275634765625,1.0,0.6668668985366821,1.0,1.0,0.0,1.0,-2.5900490283966064,2.590043783187866,5.393461378844222e-06,2.0004711151123047,0.8748968839645386,0.8748968839645386,0.0,409.13580322265625,410.0,31104.662109375,0.0,2798.39404296875,1.0,281.2413024902344,283.31378173828125,291.22637939453125,293.19677734375,293.1499938964844,293.1499938964844,281.54998779296875,36838.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185584545135498,1.0,0.0,0.0,3.580649375915528,3.58067274093628,8.554938517590926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.93505859375,0.0,1463.5277099609375,1895.4371337890625,0.0,2642.2197265625,0.8904157876968384,1.0,0.0,3.0,1.0,0.0
12057660,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.6769962310791016,0.367351233959198,0.3426252901554107,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.7348123788833618,0.4734604656696319,0.3219460248947143,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.6473641395568848,0.3211415410041809,0.2339067161083221,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.6029964089393616,0.255254864692688,0.2550590336322784,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5306126475334167,0.181382954120636,0.8802452683448792,284.7435913085937,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.26715087890625,284.7469482421875,1.0,0.6679384112358093,1.0,1.0,0.0,1.0,-2.607250690460205,2.6072452068328857,5.465697540785186e-06,2.0139338970184326,0.8739988207817078,0.8739988207817078,0.0,407.7984313964844,410.0,30506.2109375,0.0,2824.435791015625,1.0,281.5410461425781,283.5841979980469,291.2730712890625,293.19683837890625,293.1499938964844,293.1499938964844,281.8500061035156,36536.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011963963508606,1.0,0.0,0.0,3.559615135192871,3.559638500213623,8.454723001705133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.96826171875,0.0,1438.8277587890625,1895.4371337890625,0.0,2482.368408203125,0.8855181336402893,1.0,0.0,3.0,1.0,0.0
12057720,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.6769962310791016,0.367351233959198,0.3426252901554107,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.7348123788833618,0.4734604656696319,0.3219460248947143,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.6473641395568848,0.3211415410041809,0.2339067161083221,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.6029964089393616,0.255254864692688,0.2550590336322784,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5306126475334167,0.181382954120636,0.8802452683448792,284.7435913085937,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.26715087890625,284.7469482421875,1.0,0.6679384112358093,1.0,1.0,0.0,1.0,-2.607250690460205,2.6072452068328857,5.465697540785186e-06,2.0139338970184326,0.8739988207817078,0.8739988207817078,0.0,407.7984313964844,410.0,30506.2109375,0.0,2824.435791015625,1.0,281.5410461425781,283.5841979980469,291.2730712890625,293.19683837890625,293.1499938964844,293.1499938964844,281.8500061035156,36536.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011963963508606,1.0,0.0,0.0,3.559615135192871,3.559638500213623,8.454723001705133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.96826171875,0.0,1438.8277587890625,1895.4371337890625,0.0,2482.368408203125,0.8855181336402893,1.0,0.0,3.0,1.0,0.0
12057780,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6786792278289795,0.3692249953746795,0.3441435992717743,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7372733354568481,0.4776841700077057,0.3246023058891296,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6506415009498596,0.3256200850009918,0.2368962615728378,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6055675148963928,0.2578945159912109,0.2573911845684051,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.5329567790031433,0.183175653219223,0.8875333666801453,284.9754638671875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.289306640625,284.9787292480469,1.0,0.6695543527603149,1.0,1.0,0.0,1.0,-2.628783702850342,2.6287782192230225,5.55675023861113e-06,2.03076171875,0.8761786222457886,0.8761786222457886,0.0,406.69049072265625,410.0,29933.30078125,0.0,2859.834228515625,1.0,281.8409423828125,283.8504638671875,291.32354736328125,293.21246337890625,293.1499938964844,293.1499938964844,282.1499938964844,36192.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884235382080078,1.0,0.0,0.0,3.551438093185425,3.5514612197875977,8.4159239577275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.583984375,0.0,1427.65478515625,1895.4371337890625,0.0,2366.089599609375,0.8834480047225952,1.0,0.0,3.0,1.0,0.0
12057840,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6786792278289795,0.3692249953746795,0.3441435992717743,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7372733354568481,0.4776841700077057,0.3246023058891296,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6506415009498596,0.3256200850009918,0.2368962615728378,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6055675148963928,0.2578945159912109,0.2573911845684051,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.5329567790031433,0.183175653219223,0.8875333666801453,284.9754638671875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.289306640625,284.9787292480469,1.0,0.6695543527603149,1.0,1.0,0.0,1.0,-2.628783702850342,2.6287782192230225,5.55675023861113e-06,2.03076171875,0.8761786222457886,0.8761786222457886,0.0,406.69049072265625,410.0,29933.30078125,0.0,2859.834228515625,1.0,281.8409423828125,283.8504638671875,291.32354736328125,293.21246337890625,293.1499938964844,293.1499938964844,282.1499938964844,36192.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884235382080078,1.0,0.0,0.0,3.551438093185425,3.5514612197875977,8.4159239577275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.583984375,0.0,1427.65478515625,1895.4371337890625,0.0,2366.089599609375,0.8834480047225952,1.0,0.0,3.0,1.0,0.0
12057900,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.6795334219932556,0.370252788066864,0.3449659347534179,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7385133504867554,0.4798908531665802,0.325985848903656,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.6523199677467346,0.3279631435871124,0.2384579479694366,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6068814396858215,0.2593035697937011,0.2586422860622406,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.5342097878456116,0.1841623038053512,0.8916147351264954,285.13482666015625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3003845214844,285.14678955078125,1.0,0.6705161929130554,1.0,1.0,0.0,1.0,-2.640430212020874,2.640424489974976,5.606300874205772e-06,2.03985857963562,0.8789457678794861,0.8789457678794861,0.0,406.2700805664063,410.0,29322.1796875,0.0,2879.925537109375,1.0,282.0959777832031,284.04705810546875,291.3178100585937,293.124267578125,293.1499938964844,293.1499938964844,282.1499938964844,36001.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805179357528687,1.0,0.0,0.0,3.552143096923828,3.552165985107422,8.419265213888139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.1181640625,0.0,1427.008544921875,1895.4371337890625,0.0,2294.79150390625,0.8835043907165527,1.0,0.0,3.0,1.0,0.0
12057960,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.6805277466773987,0.3714103400707245,0.3459562063217163,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.739852786064148,0.4822148382663727,0.3274785578250885,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.6541199088096619,0.3304179012775421,0.2401248663663864,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.6082963347434998,0.2608063519001007,0.2600024938583374,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.5355912446975708,0.1852311789989471,0.8961308598518372,285.20703125,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.31231689453125,285.21014404296875,1.0,0.6715890169143677,1.0,1.0,0.0,1.0,-2.653245449066162,2.6532399654388428,5.661038358084625e-06,2.0498485565185547,0.8814353346824646,0.8814353346824646,0.0,405.8277587890625,410.0,29415.54296875,0.0,2902.2490234375,1.0,282.1408386230469,284.11285400390625,291.3670654296875,293.2259826660156,293.1499938964844,293.1499938964844,282.45001220703125,35832.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783462405204773,1.0,0.0,0.0,3.556727647781372,3.556750535964966,8.441011800641718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.23046875,0.0,1430.631591796875,1895.4371337890625,0.0,2275.3046875,0.88436359167099,1.0,0.0,3.0,1.0,0.0
12058020,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.6826183795928955,0.374014675617218,0.348116934299469,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7425999045372009,0.487123429775238,0.3305864930152893,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6578415036201477,0.3355886936187744,0.2435988187789917,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.6112028360366821,0.2640211582183838,0.2628884017467499,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.5385100841522217,0.187547355890274,0.9058731198310852,285.45849609375,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.336669921875,285.46142578125,1.0,0.673977792263031,1.0,1.0,0.0,1.0,-2.6805238723754883,2.68051815032959,5.778383638244122e-06,2.071087598800659,0.8902387022972107,0.8902387022972107,0.0,405.0862731933594,410.0,29085.46484375,0.0,2951.11865234375,1.0,282.4410400390625,284.3805847167969,291.40869140625,293.24664306640625,293.1499938964844,293.1499938964844,282.75,35452.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702497243881226,1.0,0.0,0.0,3.576237440109253,3.576260566711426,8.533869504390168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.08447265625,0.0,1448.628173828125,1895.4371337890625,0.0,2203.055908203125,0.8884397149085999,1.0,0.0,3.0,1.0,0.0
12058080,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.6826183795928955,0.374014675617218,0.348116934299469,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7425999045372009,0.487123429775238,0.3305864930152893,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6578415036201477,0.3355886936187744,0.2435988187789917,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.6112028360366821,0.2640211582183838,0.2628884017467499,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.5385100841522217,0.187547355890274,0.9058731198310852,285.45849609375,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.336669921875,285.46142578125,1.0,0.673977792263031,1.0,1.0,0.0,1.0,-2.6805238723754883,2.68051815032959,5.778383638244122e-06,2.071087598800659,0.8902387022972107,0.8902387022972107,0.0,405.0862731933594,410.0,29085.46484375,0.0,2951.11865234375,1.0,282.4410400390625,284.3805847167969,291.40869140625,293.24664306640625,293.1499938964844,293.1499938964844,282.75,35452.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702497243881226,1.0,0.0,0.0,3.576237440109253,3.576260566711426,8.533869504390168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.08447265625,0.0,1448.628173828125,1895.4371337890625,0.0,2203.055908203125,0.8884397149085999,1.0,0.0,3.0,1.0,0.0
12058140,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.6840384006500244,0.3758770227432251,0.3496303260326385,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66851806640625,0.7444191575050354,0.4904481172561645,0.3326678574085235,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.6603202819824219,0.3390824198722839,0.2459259182214737,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.6131020188331604,0.2662200331687927,0.2648504972457886,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5404917597770691,0.1891515105962753,0.9125992655754088,285.667724609375,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.35260009765625,285.6757507324219,1.0,0.675668478012085,1.0,1.0,0.0,1.0,-2.699150800704956,2.6991450786590576,5.859161319676787e-06,2.085570812225342,0.8982580900192261,0.8982580900192261,0.0,404.6882629394531,410.0,28678.91015625,0.0,2985.34375,1.0,282.7178955078125,284.6105041503906,291.4083557128906,293.1900634765625,293.1499938964844,293.1499938964844,282.75,35194.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632361054420471,1.0,0.0,0.0,3.595959424972534,3.595982789993286,8.628252885500842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.244140625,0.0,1467.9322509765625,1895.4371337890625,0.0,2141.0166015625,0.8926866054534912,1.0,0.0,3.0,1.0,0.0
12058200,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.6849454045295715,0.3769549429416656,0.3506039679050445,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7455238699913025,0.4923518300056457,0.3339192867279053,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.6618109941482544,0.3410870730876922,0.2473126947879791,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.6142271161079407,0.2674912214279175,0.2660306990146637,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.5416998267173767,0.1900874823331833,0.91667640209198,285.706298828125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.361572265625,285.7090148925781,1.0,0.6766879558563232,1.0,1.0,0.0,1.0,-2.710453510284424,2.7104475498199463,5.908452294534072e-06,2.094360113143921,0.9023270606994628,0.9023270606994628,0.0,404.4295349121094,410.0,28780.58203125,0.0,3006.17578125,1.0,282.74127197265625,284.6432800292969,291.4481201171875,293.2684326171875,293.1499938964844,293.1499938964844,282.45001220703125,35093.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637890577316284,1.0,0.0,0.0,3.6092183589935294,3.609241724014282,8.691997663845541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.41162109375,0.0,1481.561279296875,1895.4371337890625,0.0,2145.888427734375,0.8955506682395935,1.0,0.0,3.0,1.0,0.0
12058260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.6860740780830383,0.3778015971183777,0.3519948422908783,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7475454807281494,0.4957323372364044,0.336558997631073,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.6648787260055542,0.3451386392116546,0.2504781484603882,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.6163778901100159,0.2698871791362762,0.2686508595943451,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.5440576672554016,0.1918043047189712,0.925722062587738,285.5075988769531,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3646850585937,285.50604248046875,1.0,0.679290771484375,1.0,1.0,0.0,1.0,-2.734494924545288,2.7344887256622314,6.014389327901881e-06,2.113245725631714,0.9081732034683228,0.9081732034683228,0.0,404.8466796875,410.0,29691.177734375,0.0,3055.347412109375,1.0,282.4579772949219,284.4105224609375,291.5950927734375,293.5509948730469,293.1499938964844,293.1499938964844,282.1499938964844,35180.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891227602958679,1.0,0.0,0.0,3.6407182216644287,3.640742063522339,8.844380658956652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.0224609375,0.0,1516.748779296875,1895.4371337890625,0.0,2372.42138671875,0.902621567249298,1.0,0.0,3.0,1.0,0.0
12058320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.6860740780830383,0.3778015971183777,0.3519948422908783,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7475454807281494,0.4957323372364044,0.336558997631073,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.6648787260055542,0.3451386392116546,0.2504781484603882,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.6163778901100159,0.2698871791362762,0.2686508595943451,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.5440576672554016,0.1918043047189712,0.925722062587738,285.5075988769531,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3646850585937,285.50604248046875,1.0,0.679290771484375,1.0,1.0,0.0,1.0,-2.734494924545288,2.7344887256622314,6.014389327901881e-06,2.113245725631714,0.9081732034683228,0.9081732034683228,0.0,404.8466796875,410.0,29691.177734375,0.0,3055.347412109375,1.0,282.4579772949219,284.4105224609375,291.5950927734375,293.5509948730469,293.1499938964844,293.1499938964844,282.1499938964844,35180.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891227602958679,1.0,0.0,0.0,3.6407182216644287,3.640742063522339,8.844380658956652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.0224609375,0.0,1516.748779296875,1895.4371337890625,0.0,2372.42138671875,0.902621567249298,1.0,0.0,3.0,1.0,0.0
12058380,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.6853129267692566,0.3768366575241089,0.3514716923236847,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7480709552764893,0.4972987174987793,0.3378525376319885,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.6663906574249268,0.3477700650691986,0.2525315284729004,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6170754432678223,0.2710215747356415,0.2700147032737732,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.5446645617485046,0.1924027949571609,0.92972594499588,285.2950744628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3500671386719,285.2937927246094,1.0,0.6810731291770935,1.0,1.0,0.0,1.0,-2.745015382766724,2.745009422302246,6.061175554350484e-06,2.121571779251098,0.9109790921211244,0.9109790921211244,0.0,406.39984130859375,410.0,30624.5390625,0.0,3083.458251953125,1.0,282.1582336425781,284.1587829589844,291.6278381347656,293.6665344238281,293.1499938964844,293.1499938964844,281.8500061035156,35383.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133469820022583,1.0,0.0,0.0,3.6642990112304688,3.664323091506958,8.959320894064149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.52978515625,0.0,1544.5028076171875,1895.4371337890625,0.0,2594.04931640625,0.9080353379249572,1.0,0.0,3.0,1.0,0.0
12058440,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.6853129267692566,0.3768366575241089,0.3514716923236847,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7480709552764893,0.4972987174987793,0.3378525376319885,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.6663906574249268,0.3477700650691986,0.2525315284729004,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6170754432678223,0.2710215747356415,0.2700147032737732,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.5446645617485046,0.1924027949571609,0.92972594499588,285.2950744628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3500671386719,285.2937927246094,1.0,0.6810731291770935,1.0,1.0,0.0,1.0,-2.745015382766724,2.745009422302246,6.061175554350484e-06,2.121571779251098,0.9109790921211244,0.9109790921211244,0.0,406.39984130859375,410.0,30624.5390625,0.0,3083.458251953125,1.0,282.1582336425781,284.1587829589844,291.6278381347656,293.6665344238281,293.1499938964844,293.1499938964844,281.8500061035156,35383.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133469820022583,1.0,0.0,0.0,3.6642990112304688,3.664323091506958,8.959320894064149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.52978515625,0.0,1544.5028076171875,1895.4371337890625,0.0,2594.04931640625,0.9080353379249572,1.0,0.0,3.0,1.0,0.0
12058500,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.6847294569015503,0.3761278390884399,0.3509543836116791,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.7481474280357361,0.4977919459342956,0.3382714092731476,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.6669531464576721,0.3488687574863434,0.2533765435218811,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6172005534172058,0.2713455557823181,0.2704298198223114,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.5446358919143677,0.1924532055854797,0.930462121963501,285.1506042480469,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3410949707031,285.1410522460937,1.0,0.6816763281822205,1.0,1.0,0.0,1.0,-2.7475147247314453,2.747508764266968,6.07232595939422e-06,2.123554229736328,0.9109268188476562,0.9109268188476562,0.0,407.1491088867188,410.0,31487.81640625,0.0,3091.94091796875,1.0,281.9007873535156,283.9688415527344,291.6583557128906,293.8005676269531,293.1499938964844,293.1499938964844,281.8500061035156,35507.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255292773246765,1.0,0.0,0.0,3.673125743865967,3.673150062561035,9.002536671687267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.53564453125,0.0,1555.3443603515625,1895.4371337890625,0.0,2706.868408203125,0.9100618362426758,1.0,0.0,3.0,1.0,0.0
12058560,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6839785575866699,0.3752766251564026,0.3502322733402252,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7480818629264832,0.498108834028244,0.3385239541530609,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6673657894134521,0.3498350977897644,0.2540857195854187,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6171731352806091,0.271526575088501,0.2706694304943084,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.544391393661499,0.1923581510782241,0.9304053783416748,285.10040283203125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3309326171875,285.09912109375,1.0,0.6820929646492004,1.0,1.0,0.0,1.0,-2.748154878616333,2.7481489181518555,6.075242254155455e-06,2.124089241027832,0.911377727985382,0.911377727985382,0.0,407.9046630859375,410.0,31626.39453125,0.0,3096.755126953125,1.0,281.85797119140625,283.9153137207031,291.6328430175781,293.73565673828125,293.1499938964844,293.1499938964844,281.54998779296875,35615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310804963111877,1.0,0.0,0.0,3.679314851760864,3.6793389320373535,9.032899583871768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.08154296875,0.0,1563.1270751953125,1895.4371337890625,0.0,2758.50634765625,0.9115543365478516,1.0,0.0,3.0,1.0,0.0
12058620,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6824712753295898,0.3733966648578644,0.348661333322525,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7479124069213867,0.4984678030014038,0.3388596773147583,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6681551337242126,0.3515798151493072,0.2553819715976715,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6170138120651245,0.2716556489467621,0.2709174454212188,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5436777472496033,0.1919159293174743,0.929047465324402,284.9081726074219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3105773925781,284.90704345703125,1.0,0.6825348138809204,1.0,1.0,0.0,1.0,-2.747070550918579,2.7470645904541016,6.070526978874113e-06,2.1232876777648926,0.909215807914734,0.909215807914734,0.0,409.087158203125,410.0,32625.27734375,0.0,3100.126708984375,1.0,281.5579833984375,283.6766662597656,291.6439208984375,293.8039245605469,293.1499938964844,293.1499938964844,281.25,35870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445307016372681,1.0,0.0,0.0,3.68483829498291,3.6848626136779785,9.060041179509426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.1318359375,0.0,1571.2967529296875,1895.4371337890625,0.0,2884.073486328125,0.912964165210724,1.0,0.0,3.0,1.0,0.0
12058680,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6824712753295898,0.3733966648578644,0.348661333322525,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7479124069213867,0.4984678030014038,0.3388596773147583,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6681551337242126,0.3515798151493072,0.2553819715976715,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6170138120651245,0.2716556489467621,0.2709174454212188,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5436777472496033,0.1919159293174743,0.929047465324402,284.9081726074219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3105773925781,284.90704345703125,1.0,0.6825348138809204,1.0,1.0,0.0,1.0,-2.747070550918579,2.7470645904541016,6.070526978874113e-06,2.1232876777648926,0.909215807914734,0.909215807914734,0.0,409.087158203125,410.0,32625.27734375,0.0,3100.126708984375,1.0,281.5579833984375,283.6766662597656,291.6439208984375,293.8039245605469,293.1499938964844,293.1499938964844,281.25,35870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445307016372681,1.0,0.0,0.0,3.68483829498291,3.6848626136779785,9.060041179509426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.1318359375,0.0,1571.2967529296875,1895.4371337890625,0.0,2884.073486328125,0.912964165210724,1.0,0.0,3.0,1.0,0.0
12058740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.6809117794036865,0.3713473975658417,0.3469026088714599,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7476704716682434,0.4985463321208954,0.3389814496040344,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.6688810586929321,0.353150725364685,0.2565289437770843,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.616732656955719,0.2715610265731811,0.2709145545959472,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.5427314043045044,0.1912365555763244,0.9264242649078368,284.72515869140625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2904968261719,284.7240905761719,1.0,0.6825608611106873,1.0,1.0,0.0,1.0,-2.7433903217315674,2.74338436126709,6.054263849364361e-06,2.120438814163208,0.9046948552131652,0.9046948552131652,0.0,409.9412536621094,410.0,33722.05859375,0.0,3096.779296875,1.0,281.2579650878906,283.4501342773437,291.6682434082031,293.891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36134.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566687107086182,1.0,0.0,0.0,3.6805810928344727,3.680605411529541,9.03911825389514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.58544921875,0.0,1568.4703369140625,1895.4371337890625,0.0,2997.766357421875,0.912189483642578,1.0,0.0,3.0,1.0,0.0
12058800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.6809117794036865,0.3713473975658417,0.3469026088714599,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7476704716682434,0.4985463321208954,0.3389814496040344,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.6688810586929321,0.353150725364685,0.2565289437770843,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.616732656955719,0.2715610265731811,0.2709145545959472,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.5427314043045044,0.1912365555763244,0.9264242649078368,284.72515869140625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2904968261719,284.7240905761719,1.0,0.6825608611106873,1.0,1.0,0.0,1.0,-2.7433903217315674,2.74338436126709,6.054263849364361e-06,2.120438814163208,0.9046948552131652,0.9046948552131652,0.0,409.9412536621094,410.0,33722.05859375,0.0,3096.779296875,1.0,281.2579650878906,283.4501342773437,291.6682434082031,293.891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36134.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566687107086182,1.0,0.0,0.0,3.6805810928344727,3.680605411529541,9.03911825389514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.58544921875,0.0,1568.4703369140625,1895.4371337890625,0.0,2997.766357421875,0.912189483642578,1.0,0.0,3.0,1.0,0.0
12058860,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.6793159246444702,0.3691520690917969,0.3450062870979309,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439758300781,0.7473728060722351,0.4983845949172973,0.3389380872249603,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.6695706844329834,0.3545880019664764,0.2575744092464447,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443115234375,0.6163719296455383,0.2712991535663605,0.2707385122776031,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5446472167969,0.5416428446769714,0.1903953105211258,0.9229804277420044,284.5440673828125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27099609375,284.5430908203125,1.0,0.6822938919067383,1.0,1.0,0.0,1.0,-2.7379446029663086,2.737938642501831,6.030192707839888e-06,2.116202116012573,0.8977715373039246,0.8977715373039246,0.0,410.5509338378906,410.0,34773.94921875,0.0,3088.77734375,1.0,280.9580383300781,283.2272644042969,291.6968688964844,293.9839782714844,293.1499938964844,293.1499938964844,281.25,36412.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686459064483643,1.0,0.0,0.0,3.6660115718841553,3.666035890579224,8.967697908701666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.48486328125,0.0,1554.1519775390625,1895.4371337890625,0.0,3110.108154296875,0.9091190099716188,1.0,0.0,3.0,1.0,0.0
12058920,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.6793159246444702,0.3691520690917969,0.3450062870979309,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439758300781,0.7473728060722351,0.4983845949172973,0.3389380872249603,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.6695706844329834,0.3545880019664764,0.2575744092464447,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443115234375,0.6163719296455383,0.2712991535663605,0.2707385122776031,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5446472167969,0.5416428446769714,0.1903953105211258,0.9229804277420044,284.5440673828125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27099609375,284.5430908203125,1.0,0.6822938919067383,1.0,1.0,0.0,1.0,-2.7379446029663086,2.737938642501831,6.030192707839888e-06,2.116202116012573,0.8977715373039246,0.8977715373039246,0.0,410.5509338378906,410.0,34773.94921875,0.0,3088.77734375,1.0,280.9580383300781,283.2272644042969,291.6968688964844,293.9839782714844,293.1499938964844,293.1499938964844,281.25,36412.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686459064483643,1.0,0.0,0.0,3.6660115718841553,3.666035890579224,8.967697908701666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.48486328125,0.0,1554.1519775390625,1895.4371337890625,0.0,3110.108154296875,0.9091190099716188,1.0,0.0,3.0,1.0,0.0
12058980,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6787752509117126,0.3687150776386261,0.3440681397914886,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7478645443916321,0.4997709095478058,0.3394765853881836,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6711400151252747,0.3573768436908722,0.25917449593544,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6166871190071106,0.2719640135765075,0.2710283994674682,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.5412919521331787,0.1902611404657364,0.9210940599441528,284.7338256835937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2691955566406,284.7362060546875,1.0,0.6821272373199463,1.0,1.0,0.0,1.0,-2.737733602523804,2.737727642059326,6.028847110428615e-06,2.115843772888184,0.8963814973831177,0.8963814973831177,0.0,410.1878662109375,410.0,33873.9375,0.0,3086.676025390625,1.0,281.24224853515625,283.4544677734375,291.6203918457031,293.7846069335937,293.1499938964844,293.1499938964844,281.54998779296875,36321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518792986869812,1.0,0.0,0.0,3.653127670288086,3.653151750564575,8.904775654627883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.4853515625,0.0,1539.05859375,1895.4371337890625,0.0,2952.8759765625,0.9062102437019348,1.0,0.0,3.0,1.0,0.0
12059040,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6787752509117126,0.3687150776386261,0.3440681397914886,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7478645443916321,0.4997709095478058,0.3394765853881836,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6711400151252747,0.3573768436908722,0.25917449593544,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6166871190071106,0.2719640135765075,0.2710283994674682,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.5412919521331787,0.1902611404657364,0.9210940599441528,284.7338256835937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2691955566406,284.7362060546875,1.0,0.6821272373199463,1.0,1.0,0.0,1.0,-2.737733602523804,2.737727642059326,6.028847110428615e-06,2.115843772888184,0.8963814973831177,0.8963814973831177,0.0,410.1878662109375,410.0,33873.9375,0.0,3086.676025390625,1.0,281.24224853515625,283.4544677734375,291.6203918457031,293.7846069335937,293.1499938964844,293.1499938964844,281.54998779296875,36321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518792986869812,1.0,0.0,0.0,3.653127670288086,3.653151750564575,8.904775654627883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.4853515625,0.0,1539.05859375,1895.4371337890625,0.0,2952.8759765625,0.9062102437019348,1.0,0.0,3.0,1.0,0.0
12059100,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6791062355041504,0.3690958321094513,0.3441973626613617,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7485894560813904,0.5010669231414795,0.3401704728603363,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6724490523338318,0.359283298254013,0.2603543996810913,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6172918677330017,0.2727089524269104,0.2715672552585602,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.541664183139801,0.1905521303415298,0.9217053651809692,284.884765625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2743835449219,284.8952331542969,1.0,0.6822868585586548,1.0,1.0,0.0,1.0,-2.741875648498535,2.7418694496154785,6.046951057214756e-06,2.118973731994629,0.8974030017852783,0.8974030017852783,0.0,409.61712646484375,410.0,33046.1640625,0.0,3092.260986328125,1.0,281.4988098144531,283.6432189941406,291.59136962890625,293.64453125,293.1499938964844,293.1499938964844,281.54998779296875,36212.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392783403396606,1.0,0.0,0.0,3.649351119995117,3.6493752002716064,8.886373734640074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.779296875,0.0,1534.0340576171875,1895.4371337890625,0.0,2834.973388671875,0.9053322076797484,1.0,0.0,3.0,1.0,0.0
