time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.679763674736023,0.3697409629821777,0.3446690142154693,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7495817542076111,0.5026499032974243,0.3411210477352142,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6740533709526062,0.3614370226860046,0.2617651522159576,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6181519627571106,0.2736711502075195,0.2723588645458221,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5423732399940491,0.1910470426082611,0.9233691096305848,284.9468994140625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.282470703125,284.949462890625,1.0,0.6826460957527161,1.0,1.0,0.0,1.0,-2.7487168312072754,2.7487106323242188,6.07704032518086e-06,2.1242029666900635,0.8980507850646973,0.8980507850646973,0.0,408.890625,410.0,33043.28125,0.0,3102.51171875,1.0,281.5419006347656,283.7025146484375,291.6303405761719,293.7206726074219,293.1499938964844,293.1499938964844,281.8500061035156,36110.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323293328285217,1.0,0.0,0.0,3.6482110023498535,3.648235082626343,8.880822406354127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.03564453125,0.0,1532.00634765625,1895.4371337890625,0.0,2770.14013671875,0.9049755930900574,1.0,0.0,3.0,1.0,0.0
12059220,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6813328266143799,0.3714021742343902,0.3459616005420685,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.751797616481781,0.5062470436096191,0.3433294594287872,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6775391101837158,0.366147518157959,0.2648824155330658,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.6201359033584595,0.275964081287384,0.2743221223354339,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.5442489385604858,0.1924120783805847,0.9285393953323364,285.1603088378906,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3015441894531,285.1628723144531,1.0,0.6838284730911255,1.0,1.0,0.0,1.0,-2.76637601852417,2.7663698196411133,6.155224127724068e-06,2.137779712677002,0.9025741219520568,0.9025741219520568,0.0,407.5726623535156,410.0,32274.18359375,0.0,3131.72412109375,1.0,281.8417358398437,283.9493103027344,291.67041015625,293.70831298828125,293.1499938964844,293.1499938964844,281.54998779296875,35849.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161935806274414,1.0,0.0,0.0,3.653026342391968,3.653050422668457,8.904282253752172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.53662109375,0.0,1535.410400390625,1895.4371337890625,0.0,2620.34228515625,0.905876398086548,1.0,0.0,3.0,1.0,0.0
12059280,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6813328266143799,0.3714021742343902,0.3459616005420685,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.751797616481781,0.5062470436096191,0.3433294594287872,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6775391101837158,0.366147518157959,0.2648824155330658,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.6201359033584595,0.275964081287384,0.2743221223354339,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.5442489385604858,0.1924120783805847,0.9285393953323364,285.1603088378906,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3015441894531,285.1628723144531,1.0,0.6838284730911255,1.0,1.0,0.0,1.0,-2.76637601852417,2.7663698196411133,6.155224127724068e-06,2.137779712677002,0.9025741219520568,0.9025741219520568,0.0,407.5726623535156,410.0,32274.18359375,0.0,3131.72412109375,1.0,281.8417358398437,283.9493103027344,291.67041015625,293.70831298828125,293.1499938964844,293.1499938964844,281.54998779296875,35849.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161935806274414,1.0,0.0,0.0,3.653026342391968,3.653050422668457,8.904282253752172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.53662109375,0.0,1535.410400390625,1895.4371337890625,0.0,2620.34228515625,0.905876398086548,1.0,0.0,3.0,1.0,0.0
12059340,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6820548176765442,0.3716584742069244,0.3465928137302398,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7530849575996399,0.5080150365829468,0.3447573184967041,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6797441244125366,0.3688887655735016,0.2670107185840606,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6213507056236267,0.2772016823291778,0.2756893038749695,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.5454609990119934,0.1931452304124832,0.9324522018432616,285.0195007324219,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.3053894042969,285.016357421875,1.0,0.6848710179328918,1.0,1.0,0.0,1.0,-2.778497695922852,2.778491497039795,6.209485491126543e-06,2.147240161895752,0.9020261764526368,0.9020261764526368,0.0,407.20220947265625,410.0,33413.1484375,0.0,3154.420654296875,1.0,281.5716857910156,283.7630920410156,291.8148193359375,293.99737548828125,293.1499938964844,293.1499938964844,281.54998779296875,35908.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302545547485352,1.0,0.0,0.0,3.656039714813232,3.6560637950897217,8.918977982830256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.41796875,0.0,1539.2158203125,1895.4371337890625,0.0,2750.815185546875,0.9065494537353516,1.0,0.0,3.0,1.0,0.0
12059400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6820087432861328,0.3715209662914276,0.3465334773063659,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7533247470855713,0.5084637403488159,0.3451035320758819,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6803290247917175,0.3697710931301117,0.2676630020141601,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6216064095497131,0.2775314748287201,0.2760512232780456,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.5456857681274414,0.1933095008134842,0.933395266532898,285.00787353515625,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.3041687011719,285.0071716308594,1.0,0.6852160692214966,1.0,1.0,0.0,1.0,-2.7813754081726074,2.781369209289551,6.222406682354631e-06,2.1494882106781006,0.9021036028862,0.9021036028862,0.0,407.3233947753906,410.0,33503.46484375,0.0,3160.81884765625,1.0,281.55780029296875,283.749755859375,291.8253173828125,294.0059814453125,293.1499938964844,293.1499938964844,281.25,35923.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834238588809967,1.0,0.0,0.0,3.6566200256347656,3.656644105911255,8.921809921957902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.2353515625,0.0,1539.971435546875,1895.4371337890625,0.0,2787.937255859375,0.9067015051841736,1.0,0.0,3.0,1.0,0.0
12059460,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6811679601669312,0.3702535033226013,0.3456625044345855,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7535926699638367,0.5092166662216187,0.3458124101161957,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6818253397941589,0.372279405593872,0.2695788741111755,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.6219830513000488,0.2781335413455963,0.2768417000770569,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.5458019971847534,0.1934041827917099,0.93476402759552,284.8311767578125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2923278808594,284.8302307128906,1.0,0.6861271858215332,1.0,1.0,0.0,1.0,-2.7864511013031006,2.786444902420044,6.2452745623886585e-06,2.1534736156463623,0.8990494608879089,0.8990494608879089,0.0,408.19384765625,410.0,34668.90234375,0.0,3175.2421875,1.0,281.2582092285156,283.5284729003906,291.8729248046875,294.1531677246094,293.1499938964844,293.1499938964844,281.54998779296875,36098.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562952280044556,1.0,0.0,0.0,3.6536054611206055,3.653629541397095,8.907105097932799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.18798828125,0.0,1537.9176025390625,1895.4371337890625,0.0,2994.2646484375,0.9061386585235596,1.0,0.0,3.0,1.0,0.0
12059520,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6811679601669312,0.3702535033226013,0.3456625044345855,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7535926699638367,0.5092166662216187,0.3458124101161957,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6818253397941589,0.372279405593872,0.2695788741111755,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.6219830513000488,0.2781335413455963,0.2768417000770569,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.5458019971847534,0.1934041827917099,0.93476402759552,284.8311767578125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2923278808594,284.8302307128906,1.0,0.6861271858215332,1.0,1.0,0.0,1.0,-2.7864511013031006,2.786444902420044,6.2452745623886585e-06,2.1534736156463623,0.8990494608879089,0.8990494608879089,0.0,408.19384765625,410.0,34668.90234375,0.0,3175.2421875,1.0,281.2582092285156,283.5284729003906,291.8729248046875,294.1531677246094,293.1499938964844,293.1499938964844,281.54998779296875,36098.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562952280044556,1.0,0.0,0.0,3.6536054611206055,3.653629541397095,8.907105097932799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.18798828125,0.0,1537.9176025390625,1895.4371337890625,0.0,2994.2646484375,0.9061386585235596,1.0,0.0,3.0,1.0,0.0
12059580,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.680864155292511,0.3702864348888397,0.345233291387558,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7542101144790649,0.5110144019126892,0.3466925919055938,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6837447881698608,0.3757655024528503,0.2717203199863434,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6225592494010925,0.2792585492134094,0.2776550948619842,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.54603511095047,0.1938089430332183,0.9357373118400574,285.0162658691406,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.29345703125,285.01837158203125,1.0,0.6868298649787903,1.0,1.0,0.0,1.0,-2.792157888412476,2.792151689529419,6.2705721575184725e-06,2.15774154663086,0.9013974070549012,0.9013974070549012,0.0,408.4083251953125,410.0,33809.203125,0.0,3187.88818359375,1.0,281.5422058105469,283.74981689453125,291.77447509765625,293.94207763671875,293.1499938964844,293.1499938964844,281.25,35954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457297086715698,1.0,0.0,0.0,3.654412269592285,3.6544361114501953,8.911039230952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9296875,0.0,1537.7384033203125,1895.4371337890625,0.0,2895.291748046875,0.9062477350234984,1.0,0.0,3.0,1.0,0.0
12059640,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.680864155292511,0.3702864348888397,0.345233291387558,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7542101144790649,0.5110144019126892,0.3466925919055938,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6837447881698608,0.3757655024528503,0.2717203199863434,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6225592494010925,0.2792585492134094,0.2776550948619842,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.54603511095047,0.1938089430332183,0.9357373118400574,285.0162658691406,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.29345703125,285.01837158203125,1.0,0.6868298649787903,1.0,1.0,0.0,1.0,-2.792157888412476,2.792151689529419,6.2705721575184725e-06,2.15774154663086,0.9013974070549012,0.9013974070549012,0.0,408.4083251953125,410.0,33809.203125,0.0,3187.88818359375,1.0,281.5422058105469,283.74981689453125,291.77447509765625,293.94207763671875,293.1499938964844,293.1499938964844,281.25,35954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457297086715698,1.0,0.0,0.0,3.654412269592285,3.6544361114501953,8.911039230952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9296875,0.0,1537.7384033203125,1895.4371337890625,0.0,2895.291748046875,0.9062477350234984,1.0,0.0,3.0,1.0,0.0
12059700,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6810752749443054,0.3702167570590973,0.345366895198822,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7548091411590576,0.5118635296821594,0.3473738729953766,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6850196123123169,0.3774681389331817,0.2730128467082977,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6230942606925964,0.2798252701759338,0.2782754302024841,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.546453058719635,0.1940375715494156,0.937008261680603,284.899169921875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2937316894531,284.89117431640625,1.0,0.6872799396514893,1.0,1.0,0.0,1.0,-2.7973172664642334,2.7973110675811768,6.293820661085192e-06,2.1617531776428223,0.8999539017677307,0.8999539017677307,0.0,408.2560119628906,410.0,34782.859375,0.0,3197.688232421875,1.0,281.298583984375,283.59051513671875,291.8551330566406,294.1564025878906,293.1499938964844,293.1499938964844,281.25,36015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533223271369934,1.0,0.0,0.0,3.6543197631835938,3.654343843460083,8.91058846264059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.302734375,0.0,1538.0987548828125,1895.4371337890625,0.0,2966.39794921875,0.90621680021286,1.0,0.0,3.0,1.0,0.0
12059760,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6808308959007263,0.3697222769260406,0.3450646996498108,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7550520896911621,0.5123032331466675,0.3477649986743927,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6859139800071716,0.3788411915302276,0.274051308631897,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6233471632003784,0.2801466286182403,0.2786707282066345,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5465521812438965,0.1940785497426986,0.9375433325767516,284.8580322265625,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2894287109375,284.8572082519531,1.0,0.6876370310783386,1.0,1.0,0.0,1.0,-2.7999961376190186,2.799989938735962,6.305972874542931e-06,2.163865327835083,0.8988855481147766,0.8988855481147766,0.0,408.4538269042969,410.0,34950.64453125,0.0,3204.1044921875,1.0,281.2576599121094,283.5471496582031,291.869384765625,294.15069580078125,293.1499938964844,293.1499938964844,281.54998779296875,36085.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858554482460022,1.0,0.0,0.0,3.652032852172852,3.652056932449341,8.899439762899419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.08935546875,0.0,1536.072021484375,1895.4371337890625,0.0,3015.44873046875,0.9057813286781312,1.0,0.0,3.0,1.0,0.0
12059820,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6808333396911621,0.3699778616428375,0.3449000120162964,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7558988332748413,0.5142741799354553,0.3487957119941711,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6881248950958252,0.3825907707214355,0.2764025926589966,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6241190433502197,0.2814082503318786,0.2796308398246765,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.5470299124717712,0.1946019232273101,0.9390594959259032,285.0429077148437,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2932434082031,285.04498291015625,1.0,0.6883702874183655,1.0,1.0,0.0,1.0,-2.807361602783203,2.8073554039001465,6.338942512229551e-06,2.169442892074585,0.9015918970108032,0.9015918970108032,0.0,408.3764953613281,410.0,34089.08984375,0.0,3218.839599609375,1.0,281.54217529296875,283.7685546875,291.80181884765625,293.98028564453125,293.1499938964844,293.1499938964844,281.25,35928.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467978239059448,1.0,0.0,0.0,3.653783082962036,3.653807163238525,8.907971391636238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.06884765625,0.0,1536.8486328125,1895.4371337890625,0.0,2905.288330078125,0.9060907363891602,1.0,0.0,3.0,1.0,0.0
12059880,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6808333396911621,0.3699778616428375,0.3449000120162964,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7558988332748413,0.5142741799354553,0.3487957119941711,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6881248950958252,0.3825907707214355,0.2764025926589966,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6241190433502197,0.2814082503318786,0.2796308398246765,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.5470299124717712,0.1946019232273101,0.9390594959259032,285.0429077148437,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2932434082031,285.04498291015625,1.0,0.6883702874183655,1.0,1.0,0.0,1.0,-2.807361602783203,2.8073554039001465,6.338942512229551e-06,2.169442892074585,0.9015918970108032,0.9015918970108032,0.0,408.3764953613281,410.0,34089.08984375,0.0,3218.839599609375,1.0,281.54217529296875,283.7685546875,291.80181884765625,293.98028564453125,293.1499938964844,293.1499938964844,281.25,35928.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467978239059448,1.0,0.0,0.0,3.653783082962036,3.653807163238525,8.907971391636238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.06884765625,0.0,1536.8486328125,1895.4371337890625,0.0,2905.288330078125,0.9060907363891602,1.0,0.0,3.0,1.0,0.0
12059940,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6808827519416809,0.3694776892662048,0.3448084592819214,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7567919492721558,0.5155835151672363,0.3498974740505218,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.690405011177063,0.3858170509338379,0.278849184513092,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6249614357948303,0.2823382019996643,0.280701220035553,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.5476478338241577,0.1949304044246673,0.9411721229553224,284.8836975097656,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2900085449219,284.8827819824219,1.0,0.6892253160476685,1.0,1.0,0.0,1.0,-2.815917015075684,2.815910577774048,6.377824320225045e-06,2.176140069961548,0.8994141817092896,0.8994141817092896,0.0,408.3673400878906,410.0,35227.19921875,0.0,3236.38720703125,1.0,281.2578125,283.56524658203125,291.9028015136719,294.2007141113281,293.1499938964844,293.1499938964844,281.54998779296875,36054.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604245781898499,1.0,0.0,0.0,3.652566909790039,3.652590990066528,8.902042054614867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.31201171875,0.0,1536.4307861328125,1895.4371337890625,0.0,3032.98681640625,0.9058793783187866,1.0,0.0,3.0,1.0,0.0
12060000,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6808827519416809,0.3694776892662048,0.3448084592819214,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7567919492721558,0.5155835151672363,0.3498974740505218,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.690405011177063,0.3858170509338379,0.278849184513092,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6249614357948303,0.2823382019996643,0.280701220035553,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.5476478338241577,0.1949304044246673,0.9411721229553224,284.8836975097656,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2900085449219,284.8827819824219,1.0,0.6892253160476685,1.0,1.0,0.0,1.0,-2.815917015075684,2.815910577774048,6.377824320225045e-06,2.176140069961548,0.8994141817092896,0.8994141817092896,0.0,408.3673400878906,410.0,35227.19921875,0.0,3236.38720703125,1.0,281.2578125,283.56524658203125,291.9028015136719,294.2007141113281,293.1499938964844,293.1499938964844,281.54998779296875,36054.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604245781898499,1.0,0.0,0.0,3.652566909790039,3.652590990066528,8.902042054614867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.31201171875,0.0,1536.4307861328125,1895.4371337890625,0.0,3032.98681640625,0.9058793783187866,1.0,0.0,3.0,1.0,0.0
12060060,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6808986663818359,0.3697424232959747,0.344662994146347,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7576306462287903,0.517524003982544,0.3509147465229034,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.692676305770874,0.3897001147270202,0.2812946736812591,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6257311701774597,0.2835968434810638,0.2816671133041382,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.5481594800949097,0.1954772919416427,0.9428295493125916,285.065673828125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.29412841796875,285.0675964355469,1.0,0.6899954676628113,1.0,1.0,0.0,1.0,-2.823573112487793,2.823566675186157,6.412305538106011e-06,2.1819446086883545,0.9024064540863036,0.9024064540863036,0.0,408.3031311035156,410.0,34345.546875,0.0,3251.896728515625,1.0,281.54217529296875,283.78448486328125,291.8306884765625,294.0271301269531,293.1499938964844,293.1499938964844,281.25,35896.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497523069381714,1.0,0.0,0.0,3.6555233001708975,3.655547380447388,8.916459250940534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.42626953125,0.0,1538.5499267578125,1895.4371337890625,0.0,2932.95068359375,0.906457781791687,1.0,0.0,3.0,1.0,0.0
12060120,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6808986663818359,0.3697424232959747,0.344662994146347,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7576306462287903,0.517524003982544,0.3509147465229034,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.692676305770874,0.3897001147270202,0.2812946736812591,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6257311701774597,0.2835968434810638,0.2816671133041382,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.5481594800949097,0.1954772919416427,0.9428295493125916,285.065673828125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.29412841796875,285.0675964355469,1.0,0.6899954676628113,1.0,1.0,0.0,1.0,-2.823573112487793,2.823566675186157,6.412305538106011e-06,2.1819446086883545,0.9024064540863036,0.9024064540863036,0.0,408.3031311035156,410.0,34345.546875,0.0,3251.896728515625,1.0,281.54217529296875,283.78448486328125,291.8306884765625,294.0271301269531,293.1499938964844,293.1499938964844,281.25,35896.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497523069381714,1.0,0.0,0.0,3.6555233001708975,3.655547380447388,8.916459250940534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.42626953125,0.0,1538.5499267578125,1895.4371337890625,0.0,2932.95068359375,0.906457781791687,1.0,0.0,3.0,1.0,0.0
12060180,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6809296607971191,0.3692256808280945,0.3445620536804199,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7584853172302246,0.5187605023384094,0.3519771993160248,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6949799060821533,0.393011063337326,0.2838112711906433,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6265422701835632,0.2844946384429931,0.2827149927616119,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.5487708449363708,0.1958027631044387,0.9449635744094848,284.9028015136719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.29071044921875,284.9017028808594,1.0,0.6908693313598633,1.0,1.0,0.0,1.0,-2.8321328163146973,2.832126379013061,6.451391982409405e-06,2.188626766204834,0.9004596471786499,0.9004596471786499,0.0,408.3304138183594,410.0,35456.6875,0.0,3269.76318359375,1.0,281.2577819824219,283.57867431640625,291.9198913574219,294.23583984375,293.1499938964844,293.1499938964844,280.95001220703125,36023.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641240000724792,1.0,0.0,0.0,3.655452966690064,3.6554770469665527,8.916115348256426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.2744140625,0.0,1539.4202880859375,1895.4371337890625,0.0,3067.687744140625,0.9065033793449402,1.0,0.0,3.0,1.0,0.0
12060240,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6809296607971191,0.3692256808280945,0.3445620536804199,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7584853172302246,0.5187605023384094,0.3519771993160248,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6949799060821533,0.393011063337326,0.2838112711906433,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6265422701835632,0.2844946384429931,0.2827149927616119,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.5487708449363708,0.1958027631044387,0.9449635744094848,284.9028015136719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.29071044921875,284.9017028808594,1.0,0.6908693313598633,1.0,1.0,0.0,1.0,-2.8321328163146973,2.832126379013061,6.451391982409405e-06,2.188626766204834,0.9004596471786499,0.9004596471786499,0.0,408.3304138183594,410.0,35456.6875,0.0,3269.76318359375,1.0,281.2577819824219,283.57867431640625,291.9198913574219,294.23583984375,293.1499938964844,293.1499938964844,280.95001220703125,36023.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641240000724792,1.0,0.0,0.0,3.655452966690064,3.6554770469665527,8.916115348256426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.2744140625,0.0,1539.4202880859375,1895.4371337890625,0.0,3067.687744140625,0.9065033793449402,1.0,0.0,3.0,1.0,0.0
12060300,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.6805022954940796,0.3685119748115539,0.3440853953361511,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.7585418820381165,0.5188965201377869,0.3521919548511505,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.6957505345344543,0.3942905068397522,0.2848058640956878,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.6266433000564575,0.2846392393112182,0.2829687595367431,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.5487074851989746,0.1957226693630218,0.9450623393058776,284.7652893066406,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2845153808594,284.7565002441406,1.0,0.6911606192588806,1.0,1.0,0.0,1.0,-2.8335511684417725,2.8335447311401367,6.457888048316818e-06,2.189737558364868,0.8979035019874573,0.8979035019874573,0.0,408.6564025878906,410.0,36398.41015625,0.0,3274.28173828125,1.0,281.0010986328125,283.4011535644531,291.9610900878906,294.3946838378906,293.1499938964844,293.1499938964844,280.95001220703125,36136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756265640258789,1.0,0.0,0.0,3.652673959732056,3.652698040008545,8.902564445634198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.35888671875,0.0,1537.1695556640625,1895.4371337890625,0.0,3175.58203125,0.9059208631515504,1.0,0.0,3.0,1.0,0.0
12060360,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.6797884106636047,0.3675845265388489,0.3433218896389007,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7583499550819397,0.5187766551971436,0.352178156375885,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6962685585021973,0.3953813910484314,0.285612016916275,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.6265318989753723,0.2846075296401977,0.2830155491828918,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.5483726859092712,0.1954887211322784,0.944367527961731,284.71685791015625,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2761535644531,284.71551513671875,1.0,0.6913081407546997,1.0,1.0,0.0,1.0,-2.832803010940552,2.832796335220337,6.454482445406029e-06,2.189161539077759,0.8958186507225037,0.8958186507225037,0.0,409.1496887207031,410.0,36498.9609375,0.0,3275.105712890625,1.0,280.9580993652344,283.3526306152344,291.9369201660156,294.337646484375,293.1499938964844,293.1499938964844,281.25,36237.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819077014923096,1.0,0.0,0.0,3.647338390350342,3.647362232208252,8.876573929228471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.0263671875,0.0,1531.98193359375,1895.4371337890625,0.0,3234.455810546875,0.9048290252685548,1.0,0.0,3.0,1.0,0.0
12060420,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.679286003112793,0.3673064112663269,0.3426085710525512,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7586691975593567,0.5199500322341919,0.352631539106369,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.698093831539154,0.3988601863384247,0.287725567817688,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6268279552459717,0.285346508026123,0.2834435999393463,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.5482482314109802,0.1955826729536056,0.9438541531562804,284.8914489746094,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2757263183594,284.8930969238281,1.0,0.6916082501411438,1.0,1.0,0.0,1.0,-2.835151433944702,2.835144758224488,6.464747457357589e-06,2.1907765865325928,0.8964349627494812,0.8964349627494812,0.0,409.23046875,410.0,35497.76953125,0.0,3280.39306640625,1.0,281.2421264648437,283.5685119628906,291.8218688964844,294.0995788574219,293.1499938964844,293.1499938964844,281.54998779296875,36118.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699924349784851,1.0,0.0,0.0,3.642061233520508,3.642085075378418,8.850906851876061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.4833984375,0.0,1525.239990234375,1895.4371337890625,0.0,3122.73974609375,0.9035965204238892,1.0,0.0,3.0,1.0,0.0
12060480,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.679286003112793,0.3673064112663269,0.3426085710525512,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7586691975593567,0.5199500322341919,0.352631539106369,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.698093831539154,0.3988601863384247,0.287725567817688,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6268279552459717,0.285346508026123,0.2834435999393463,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.5482482314109802,0.1955826729536056,0.9438541531562804,284.8914489746094,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2757263183594,284.8930969238281,1.0,0.6916082501411438,1.0,1.0,0.0,1.0,-2.835151433944702,2.835144758224488,6.464747457357589e-06,2.1907765865325928,0.8964349627494812,0.8964349627494812,0.0,409.23046875,410.0,35497.76953125,0.0,3280.39306640625,1.0,281.2421264648437,283.5685119628906,291.8218688964844,294.0995788574219,293.1499938964844,293.1499938964844,281.54998779296875,36118.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699924349784851,1.0,0.0,0.0,3.642061233520508,3.642085075378418,8.850906851876061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.4833984375,0.0,1525.239990234375,1895.4371337890625,0.0,3122.73974609375,0.9035965204238892,1.0,0.0,3.0,1.0,0.0
12060540,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.6799300909042358,0.3680855929851532,0.3430339992046356,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7597906589508057,0.5219218730926514,0.3537160754203796,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7004701495170593,0.402535080909729,0.2900815606117248,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6277871131896973,0.2866191864013672,0.2844257652759552,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.5490448474884033,0.1962197124958038,0.9458056092262268,285.0744323730469,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2857971191406,285.0777282714844,1.0,0.6921944618225098,1.0,1.0,0.0,1.0,-2.8438754081726074,2.8438687324523926,6.504293651232729e-06,2.1973819732666016,0.8993371725082397,0.8993371725082397,0.0,408.5390319824219,410.0,34535.76171875,0.0,3295.245361328125,1.0,281.53277587890625,283.7916564941406,291.7735900878906,293.95977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35935.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550244569778442,1.0,0.0,0.0,3.643747568130493,3.6437714099884033,8.859104809744167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.05810546875,0.0,1525.739501953125,1895.4371337890625,0.0,2982.351318359375,0.9038630723953248,1.0,0.0,3.0,1.0,0.0
12060600,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6801879405975342,0.3683154582977295,0.3432395458221435,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7601549625396729,0.5224644541740417,0.3540661036968231,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7011504769325256,0.403494119644165,0.2907418012619018,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6281023025512695,0.2869820892810821,0.2847492694854736,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.5493465065956116,0.1964249312877655,0.9466126561164856,285.0858154296875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2887268066406,285.0875549316406,1.0,0.6924012899398804,1.0,1.0,0.0,1.0,-2.846875190734864,2.8468687534332275,6.517981546494411e-06,2.199681282043457,0.899837851524353,0.899837851524353,0.0,408.3197326660156,410.0,34533.22265625,0.0,3300.452880859375,1.0,281.54168701171875,283.8030090332031,291.7841491699219,293.98162841796875,293.1499938964844,293.1499938964844,281.8500061035156,35907.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535571098327637,1.0,0.0,0.0,3.6448137760162354,3.6448378562927246,8.864291203281027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.1865234375,0.0,1526.7147216796875,1895.4371337890625,0.0,2968.598388671875,0.9040728211402892,1.0,0.0,3.0,1.0,0.0
12060660,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.6816227436065674,0.3698669075965881,0.3444622755050659,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7621169090270996,0.5256117582321167,0.3559982776641845,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.7046884894371033,0.408691793680191,0.2942157983779907,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6298380494117737,0.2891185581684112,0.2865929007530212,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.5511227250099182,0.197744995355606,0.95173180103302,285.2790222167969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.30645751953125,285.2806701660156,1.0,0.693714439868927,1.0,1.0,0.0,1.0,-2.8642020225524902,2.8641955852508545,6.597315405088011e-06,2.212957859039306,0.9058136343955994,0.9058136343955994,0.0,407.2959899902344,410.0,33607.26953125,0.0,3331.8466796875,1.0,281.8417358398437,284.03546142578125,291.7735595703125,293.9094543457031,293.1499938964844,293.1499938964844,281.54998779296875,35664.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389687538146973,1.0,0.0,0.0,3.656643867492676,3.656667947769165,8.921925882532378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.6455078125,0.0,1538.055908203125,1895.4371337890625,0.0,2832.08154296875,0.906554102897644,1.0,0.0,3.0,1.0,0.0
12060720,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.6816227436065674,0.3698669075965881,0.3444622755050659,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7621169090270996,0.5256117582321167,0.3559982776641845,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.7046884894371033,0.408691793680191,0.2942157983779907,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6298380494117737,0.2891185581684112,0.2865929007530212,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.5511227250099182,0.197744995355606,0.95173180103302,285.2790222167969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.30645751953125,285.2806701660156,1.0,0.693714439868927,1.0,1.0,0.0,1.0,-2.8642020225524902,2.8641955852508545,6.597315405088011e-06,2.212957859039306,0.9058136343955994,0.9058136343955994,0.0,407.2959899902344,410.0,33607.26953125,0.0,3331.8466796875,1.0,281.8417358398437,284.03546142578125,291.7735595703125,293.9094543457031,293.1499938964844,293.1499938964844,281.54998779296875,35664.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389687538146973,1.0,0.0,0.0,3.656643867492676,3.656667947769165,8.921925882532378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.6455078125,0.0,1538.055908203125,1895.4371337890625,0.0,2832.08154296875,0.906554102897644,1.0,0.0,3.0,1.0,0.0
12060780,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6821274161338806,0.3698391616344452,0.3449172973632812,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7633211016654968,0.5272592306137085,0.3574279248714447,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7074243426322937,0.4126214683055877,0.297248512506485,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6310375928878784,0.2904386818408966,0.2881218492984772,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.5523666143417358,0.1985223591327667,0.956179678440094,285.1087341308594,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3064270019531,285.10723876953125,1.0,0.695116400718689,1.0,1.0,0.0,1.0,-2.878044605255127,2.878037929534912,6.661393854301423e-06,2.223722457885742,0.90656578540802,0.90656578540802,0.0,407.2931213378906,410.0,34710.34375,0.0,3361.08056640625,1.0,281.5577392578125,283.8236083984375,291.87274169921875,294.1434936523437,293.1499938964844,293.1499938964844,281.25,35756.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563442826271057,1.0,0.0,0.0,3.666493177413941,3.6665172576904297,8.970053499979258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.11083984375,0.0,1549.7657470703125,1895.4371337890625,0.0,2994.724365234375,0.9087928533554076,1.0,0.0,3.0,1.0,0.0
12060840,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6821274161338806,0.3698391616344452,0.3449172973632812,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7633211016654968,0.5272592306137085,0.3574279248714447,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7074243426322937,0.4126214683055877,0.297248512506485,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6310375928878784,0.2904386818408966,0.2881218492984772,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.5523666143417358,0.1985223591327667,0.956179678440094,285.1087341308594,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3064270019531,285.10723876953125,1.0,0.695116400718689,1.0,1.0,0.0,1.0,-2.878044605255127,2.878037929534912,6.661393854301423e-06,2.223722457885742,0.90656578540802,0.90656578540802,0.0,407.2931213378906,410.0,34710.34375,0.0,3361.08056640625,1.0,281.5577392578125,283.8236083984375,291.87274169921875,294.1434936523437,293.1499938964844,293.1499938964844,281.25,35756.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563442826271057,1.0,0.0,0.0,3.666493177413941,3.6665172576904297,8.970053499979258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.11083984375,0.0,1549.7657470703125,1895.4371337890625,0.0,2994.724365234375,0.9087928533554076,1.0,0.0,3.0,1.0,0.0
12060900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6817781329154968,0.369248479604721,0.3445817828178406,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7634015083312988,0.5274505615234375,0.3577083945274353,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7082678079605103,0.4140889942646026,0.2983991205692291,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6312102675437927,0.2906913459300995,0.2885083556175232,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.552463948726654,0.1985813826322555,0.9570316076278688,284.9664001464844,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3003234863281,284.9573974609375,1.0,0.6956188082695007,1.0,1.0,0.0,1.0,-2.880999088287353,2.8809924125671387,6.675091754004825e-06,2.2260115146636963,0.9053006172180176,0.9053006172180176,0.0,407.7360229492188,410.0,35650.0625,0.0,3369.521484375,1.0,281.3007507324219,283.6419982910156,291.90606689453125,294.2976989746094,293.1499938964844,293.1499938964844,281.25,35858.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695275187492371,1.0,0.0,0.0,3.668954372406006,3.668978452682495,8.98209975730424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.6533203125,0.0,1553.2952880859375,1895.4371337890625,0.0,3118.378173828125,0.909375250339508,1.0,0.0,3.0,1.0,0.0
12060960,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6810935735702515,0.3684044182300567,0.3439139425754547,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7631819248199463,0.5273302793502808,0.3577146232128143,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7088132500648499,0.4153247475624084,0.2993218302726745,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6311254501342773,0.2907245457172394,0.2886399328708648,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.5522260069847107,0.1984460055828094,0.9568869471549988,284.9132080078125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.29156494140625,284.91143798828125,1.0,0.6959386467933655,1.0,1.0,0.0,1.0,-2.8813042640686035,2.8812975883483887,6.676482371403836e-06,2.226236820220948,0.9044780135154724,0.9044780135154724,0.0,408.3723449707031,410.0,35735.5078125,0.0,3373.2919921875,1.0,281.2579650878906,283.5892639160156,291.8697204589844,294.2300109863281,293.1499938964844,293.1499938964844,280.95001220703125,35950.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771223425865173,1.0,0.0,0.0,3.669035434722901,3.6690597534179688,8.982497661236266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.3447265625,0.0,1554.077392578125,1895.4371337890625,0.0,3189.6064453125,0.9094858765602112,1.0,0.0,3.0,1.0,0.0
