time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061020,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.6794628500938416,0.366355687379837,0.3422455787658691,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7624620199203491,0.526569664478302,0.3573694229125976,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7096507549285889,0.4174319207668304,0.3009097874164581,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.6306686401367188,0.2904059290885925,0.2885160446166992,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.551304280757904,0.1978103518486023,0.9548465609550476,284.7141418457031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2719421386719,284.7122497558594,1.0,0.6961506009101868,1.0,1.0,0.0,1.0,-2.878018379211426,2.878011703491211,6.661101906502154e-06,2.223626136779785,0.8997050523757935,0.8997050523757935,0.0,409.5767517089844,410.0,36664.91796875,0.0,3372.2177734375,1.0,280.9581298828125,283.354248046875,291.8271484375,294.251953125,293.1499938964844,293.1499938964844,280.6499938964844,36196.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940128087997437,1.0,0.0,0.0,3.662478685379028,3.6625027656555176,8.950421488407301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.01904296875,0.0,1548.5732421875,1895.4371337890625,0.0,3347.714111328125,0.9081824421882628,1.0,0.0,3.0,1.0,0.0
12061080,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.6794628500938416,0.366355687379837,0.3422455787658691,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7624620199203491,0.526569664478302,0.3573694229125976,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7096507549285889,0.4174319207668304,0.3009097874164581,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.6306686401367188,0.2904059290885925,0.2885160446166992,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.551304280757904,0.1978103518486023,0.9548465609550476,284.7141418457031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2719421386719,284.7122497558594,1.0,0.6961506009101868,1.0,1.0,0.0,1.0,-2.878018379211426,2.878011703491211,6.661101906502154e-06,2.223626136779785,0.8997050523757935,0.8997050523757935,0.0,409.5767517089844,410.0,36664.91796875,0.0,3372.2177734375,1.0,280.9581298828125,283.354248046875,291.8271484375,294.251953125,293.1499938964844,293.1499938964844,280.6499938964844,36196.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940128087997437,1.0,0.0,0.0,3.662478685379028,3.6625027656555176,8.950421488407301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.01904296875,0.0,1548.5732421875,1895.4371337890625,0.0,3347.714111328125,0.9081824421882628,1.0,0.0,3.0,1.0,0.0
12061140,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.6776053309440613,0.3639771640300751,0.3402361273765564,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.7614894509315491,0.5252790451049805,0.3566433787345886,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143737792969,0.7102665901184082,0.4191895127296448,0.3022224307060241,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6299534440040588,0.28971728682518,0.2879974544048309,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.5499661564826965,0.1968234628438949,0.9510180354118348,284.5143737792969,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.25115966796875,284.51251220703125,1.0,0.6958633065223694,1.0,1.0,0.0,1.0,-2.870712280273437,2.8707056045532227,6.627076345466776e-06,2.217869520187378,0.8922610878944397,0.8922610878944397,0.0,410.5902404785156,410.0,37514.8671875,0.0,3361.6796875,1.0,280.658203125,283.1211853027344,291.7799377441406,294.2574768066406,293.1499938964844,293.1499938964844,280.95001220703125,36481.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073351621627808,1.0,0.0,0.0,3.6453616619110094,3.645385503768921,8.866954885888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.294921875,0.0,1531.615966796875,1895.4371337890625,0.0,3471.8564453125,0.9045491218566896,1.0,0.0,3.0,1.0,0.0
12061200,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.6776053309440613,0.3639771640300751,0.3402361273765564,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.7614894509315491,0.5252790451049805,0.3566433787345886,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143737792969,0.7102665901184082,0.4191895127296448,0.3022224307060241,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6299534440040588,0.28971728682518,0.2879974544048309,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.5499661564826965,0.1968234628438949,0.9510180354118348,284.5143737792969,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.25115966796875,284.51251220703125,1.0,0.6958633065223694,1.0,1.0,0.0,1.0,-2.870712280273437,2.8707056045532227,6.627076345466776e-06,2.217869520187378,0.8922610878944397,0.8922610878944397,0.0,410.5902404785156,410.0,37514.8671875,0.0,3361.6796875,1.0,280.658203125,283.1211853027344,291.7799377441406,294.2574768066406,293.1499938964844,293.1499938964844,280.95001220703125,36481.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073351621627808,1.0,0.0,0.0,3.6453616619110094,3.645385503768921,8.866954885888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.294921875,0.0,1531.615966796875,1895.4371337890625,0.0,3471.8564453125,0.9045491218566896,1.0,0.0,3.0,1.0,0.0
12061260,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.6767556667327881,0.3632204830646515,0.3390609920024872,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7612878084182739,0.5254307985305786,0.3563864827156067,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7117223143577576,0.4223527610301971,0.3040751814842224,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6298385262489319,0.2898966372013092,0.2878531217575073,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.5492832064628601,0.1964580416679382,0.9482571482658386,284.6784973144531,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2475891113281,284.6797180175781,1.0,0.6955307722091675,1.0,1.0,0.0,1.0,-2.8675811290740967,2.867574453353882,6.61196600049152e-06,2.2151541709899902,0.8899663686752319,0.8899663686752319,0.0,410.5138244628906,410.0,36343.2890625,0.0,3354.689208984375,1.0,280.94207763671875,283.3326416015625,291.639892578125,293.975830078125,293.1499938964844,293.1499938964844,281.25,36409.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892061710357666,1.0,0.0,0.0,3.6293113231658936,3.629335165023804,8.789046432866598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.93408203125,0.0,1513.316650390625,1895.4371337890625,0.0,3329.4833984375,0.9009456634521484,1.0,0.0,3.0,1.0,0.0
12061320,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.6767556667327881,0.3632204830646515,0.3390609920024872,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7612878084182739,0.5254307985305786,0.3563864827156067,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7117223143577576,0.4223527610301971,0.3040751814842224,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6298385262489319,0.2898966372013092,0.2878531217575073,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.5492832064628601,0.1964580416679382,0.9482571482658386,284.6784973144531,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2475891113281,284.6797180175781,1.0,0.6955307722091675,1.0,1.0,0.0,1.0,-2.8675811290740967,2.867574453353882,6.61196600049152e-06,2.2151541709899902,0.8899663686752319,0.8899663686752319,0.0,410.5138244628906,410.0,36343.2890625,0.0,3354.689208984375,1.0,280.94207763671875,283.3326416015625,291.639892578125,293.975830078125,293.1499938964844,293.1499938964844,281.25,36409.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892061710357666,1.0,0.0,0.0,3.6293113231658936,3.629335165023804,8.789046432866598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.93408203125,0.0,1513.316650390625,1895.4371337890625,0.0,3329.4833984375,0.9009456634521484,1.0,0.0,3.0,1.0,0.0
12061380,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6774111986160278,0.3638269305229187,0.3393180966377258,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7623926997184753,0.5271158218383789,0.3572478890419006,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7144098281860352,0.4267875552177429,0.3069364428520202,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6308216452598572,0.2910938560962677,0.288720965385437,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.5499950051307678,0.1969501227140426,0.949338972568512,284.8647155761719,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2583312988281,284.8661499023437,1.0,0.6958029270172119,1.0,1.0,0.0,1.0,-2.875143051147461,2.875136375427246,6.646385827480117e-06,2.2207727432250977,0.8903648257255554,0.8903648257255554,0.0,409.3886413574219,410.0,35232.8515625,0.0,3365.21044921875,1.0,281.2415466308594,283.5645446777344,291.5835266113281,293.8286437988281,293.1499938964844,293.1499938964844,281.54998779296875,36222.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735733032226562,1.0,0.0,0.0,3.620329856872559,3.6203534603118896,8.745598734094528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.9267578125,0.0,1502.0615234375,1895.4371337890625,0.0,3156.3271484375,0.8988186717033386,1.0,0.0,3.0,1.0,0.0
12061440,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6774111986160278,0.3638269305229187,0.3393180966377258,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7623926997184753,0.5271158218383789,0.3572478890419006,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7144098281860352,0.4267875552177429,0.3069364428520202,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6308216452598572,0.2910938560962677,0.288720965385437,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.5499950051307678,0.1969501227140426,0.949338972568512,284.8647155761719,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2583312988281,284.8661499023437,1.0,0.6958029270172119,1.0,1.0,0.0,1.0,-2.875143051147461,2.875136375427246,6.646385827480117e-06,2.2207727432250977,0.8903648257255554,0.8903648257255554,0.0,409.3886413574219,410.0,35232.8515625,0.0,3365.21044921875,1.0,281.2415466308594,283.5645446777344,291.5835266113281,293.8286437988281,293.1499938964844,293.1499938964844,281.54998779296875,36222.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735733032226562,1.0,0.0,0.0,3.620329856872559,3.6203534603118896,8.745598734094528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.9267578125,0.0,1502.0615234375,1895.4371337890625,0.0,3156.3271484375,0.8988186717033386,1.0,0.0,3.0,1.0,0.0
12061500,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6779283285140991,0.3643543124198913,0.3396627008914947,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7631319761276245,0.5282485485076904,0.3578876554965973,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7158886194229126,0.4292368590831756,0.3085376918315887,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6314942836761475,0.2919097244739532,0.2893760800361633,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.5506230592727661,0.1974018216133117,0.9508663415908812,285.0065002441406,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.26568603515625,285.015625,1.0,0.6961632370948792,1.0,1.0,0.0,1.0,-2.881200790405273,2.8811941146850586,6.674235464743106e-06,2.22536849975586,0.8921043872833252,0.8921043872833252,0.0,408.8107604980469,410.0,34376.91015625,0.0,3375.243408203125,1.0,281.4978942871094,283.7486267089844,291.5418701171875,293.6809997558594,293.1499938964844,293.1499938964844,281.54998779296875,36093.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627673387527466,1.0,0.0,0.0,3.6189124584198,3.61893630027771,8.738753081161121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.38525390625,0.0,1499.5489501953125,1895.4371337890625,0.0,3054.961669921875,0.8984511494636536,1.0,0.0,3.0,1.0,0.0
12061560,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.678638219833374,0.3650403022766113,0.3402184844017029,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.764040470123291,0.5295707583427429,0.358701229095459,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7175053358078003,0.4318390786647796,0.3102968633174896,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6323193311691284,0.2928678691387176,0.2902020812034607,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.5514625310897827,0.1979867070913314,0.9531022906303406,285.05908203125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2745361328125,285.0606994628906,1.0,0.696685791015625,1.0,1.0,0.0,1.0,-2.8890581130981445,2.8890514373779297,6.710507477691863e-06,2.2313573360443115,0.8934066295623779,0.8934066295623779,0.0,408.1788940429688,410.0,34324.93359375,0.0,3388.87255859375,1.0,281.5414428710937,283.8042297363281,291.5565795898437,293.7369689941406,293.1499938964844,293.1499938964844,281.8500061035156,35980.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578565120697021,1.0,0.0,0.0,3.620323181152344,3.620347023010254,8.745567470214155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.53369140625,0.0,1500.2532958984375,1895.4371337890625,0.0,3008.903564453125,0.8986518383026123,1.0,0.0,3.0,1.0,0.0
12061620,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.6801348328590393,0.3666377067565918,0.3415023684501648,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.7659314870834351,0.5324807167053223,0.3604958057403564,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.7207335829734802,0.4372698962688446,0.313952773809433,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.6340844035148621,0.2950152158737182,0.29207643866539,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.5533637404441833,0.1993896216154098,0.9586869478225708,285.2563171386719,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2928161621094,285.2578125,1.0,0.6980745196342468,1.0,1.0,0.0,1.0,-2.907039165496826,2.907032251358032,6.794001365051372e-06,2.2451138496398926,0.8991193175315857,0.8991193175315857,0.0,407.1502075195313,410.0,33533.55078125,0.0,3422.297119140625,1.0,281.8415222167969,284.0461730957031,291.5338439941406,293.6648864746094,293.1499938964844,293.1499938964844,282.1499938964844,35710.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457434773445129,1.0,0.0,0.0,3.6304211616516113,3.6304450035095215,8.794422683422454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.07177734375,0.0,1509.337890625,1895.4371337890625,0.0,2895.42041015625,0.9007208943367004,1.0,0.0,3.0,1.0,0.0
12061680,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.6801348328590393,0.3666377067565918,0.3415023684501648,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.7659314870834351,0.5324807167053223,0.3604958057403564,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.7207335829734802,0.4372698962688446,0.313952773809433,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.6340844035148621,0.2950152158737182,0.29207643866539,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.5533637404441833,0.1993896216154098,0.9586869478225708,285.2563171386719,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2928161621094,285.2578125,1.0,0.6980745196342468,1.0,1.0,0.0,1.0,-2.907039165496826,2.907032251358032,6.794001365051372e-06,2.2451138496398926,0.8991193175315857,0.8991193175315857,0.0,407.1502075195313,410.0,33533.55078125,0.0,3422.297119140625,1.0,281.8415222167969,284.0461730957031,291.5338439941406,293.6648864746094,293.1499938964844,293.1499938964844,282.1499938964844,35710.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457434773445129,1.0,0.0,0.0,3.6304211616516113,3.6304450035095215,8.794422683422454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.07177734375,0.0,1509.337890625,1895.4371337890625,0.0,2895.42041015625,0.9007208943367004,1.0,0.0,3.0,1.0,0.0
12061740,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.6815818548202515,0.3683238625526428,0.3428521156311035,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.7677019238471985,0.5353477597236633,0.3622584044933319,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.7236223220825195,0.4423442184925079,0.3173491358757019,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.6357699632644653,0.2971478700637817,0.293948084115982,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.5552590489387512,0.2008551508188247,0.9646465182304382,285.4604797363281,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3099365234375,285.4635314941406,1.0,0.6996254324913025,1.0,1.0,0.0,1.0,-2.925180196762085,2.925173282623291,6.878814019728452e-06,2.2590157985687256,0.9067918062210084,0.9067918062210084,0.0,406.4234924316406,410.0,32870.58203125,0.0,3457.8369140625,1.0,282.1370544433594,284.28533935546875,291.4996643066406,293.5794677734375,293.1499938964844,293.1499938964844,282.1499938964844,35448.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359025716781616,1.0,0.0,0.0,3.648064374923706,3.648088216781616,8.880108453013236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.3955078125,0.0,1526.8935546875,1895.4371337890625,0.0,2803.457763671875,0.904495358467102,1.0,0.0,3.0,1.0,0.0
12061800,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.6818029880523682,0.3685492575168609,0.3430650532245636,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7679631114006042,0.5357379913330078,0.3625211119651794,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7240318655967712,0.4430349469184875,0.3178347647190094,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.6360182166099548,0.2974428236484527,0.294225811958313,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.5555427074432373,0.2010621130466461,0.9655523896217346,285.4677124023437,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3121337890625,285.4697570800781,1.0,0.6998617053031921,1.0,1.0,0.0,1.0,-2.927893877029419,2.927886962890625,6.891565590194659e-06,2.261103868484497,0.9077110290527344,0.9077110290527344,0.0,406.32525634765625,410.0,32897.5859375,0.0,3463.2294921875,1.0,282.14166259765625,284.2916259765625,291.50537109375,293.594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35426.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360281586647034,1.0,0.0,0.0,3.650951385498047,3.650975227355957,8.894169241102645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.04296875,0.0,1529.934814453125,1895.4371337890625,0.0,2804.6298828125,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12061860,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.6823719143867493,0.3686415553092956,0.3437136113643646,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.7690476775169373,0.5371482372283936,0.3638850748538971,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.7264330387115479,0.4471810162067413,0.3211037218570709,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.637250542640686,0.298828512430191,0.2958952784538269,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.556956946849823,0.2020063400268554,0.9710436463356018,285.2657165527344,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3107604980469,285.2638854980469,1.0,0.701601505279541,1.0,1.0,0.0,1.0,-2.943567276000977,2.9435601234436035,6.96574943503947e-06,2.273297071456909,0.9102876782417296,0.9102876782417296,0.0,406.62451171875,410.0,33735.1953125,0.0,3498.8388671875,1.0,281.85772705078125,284.05877685546875,291.5748291015625,293.7932434082031,293.1499938964844,293.1499938964844,281.54998779296875,35530.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567025661468506,1.0,0.0,0.0,3.669327974319458,3.6693522930145264,8.983930683825747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.59326171875,0.0,1551.2451171875,1895.4371337890625,0.0,2998.083740234375,0.9092711210250854,1.0,0.0,3.0,1.0,0.0
12061920,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.6823719143867493,0.3686415553092956,0.3437136113643646,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.7690476775169373,0.5371482372283936,0.3638850748538971,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.7264330387115479,0.4471810162067413,0.3211037218570709,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.637250542640686,0.298828512430191,0.2958952784538269,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.556956946849823,0.2020063400268554,0.9710436463356018,285.2657165527344,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3107604980469,285.2638854980469,1.0,0.701601505279541,1.0,1.0,0.0,1.0,-2.943567276000977,2.9435601234436035,6.96574943503947e-06,2.273297071456909,0.9102876782417296,0.9102876782417296,0.0,406.62451171875,410.0,33735.1953125,0.0,3498.8388671875,1.0,281.85772705078125,284.05877685546875,291.5748291015625,293.7932434082031,293.1499938964844,293.1499938964844,281.54998779296875,35530.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567025661468506,1.0,0.0,0.0,3.669327974319458,3.6693522930145264,8.983930683825747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.59326171875,0.0,1551.2451171875,1895.4371337890625,0.0,2998.083740234375,0.9092711210250854,1.0,0.0,3.0,1.0,0.0
12061980,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6812179684638977,0.3671930134296417,0.342724472284317,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7685443758964539,0.536670446395874,0.3638574779033661,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7274836301803589,0.4499001801013946,0.3232161402702331,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6371901035308838,0.2990189790725708,0.2963624596595764,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.5567724704742432,0.2019689381122589,0.9720910787582396,285.0550842285156,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2938842773437,285.052978515625,1.0,0.7025734186172485,1.0,1.0,0.0,1.0,-2.9467005729675293,2.946693420410156,6.980570105952211e-06,2.275709629058838,0.909971296787262,0.909971296787262,0.0,408.0606689453125,410.0,34613.3359375,0.0,3512.89892578125,1.0,281.5580444335937,283.8099670410156,291.5417785644531,293.8384704589844,293.1499938964844,293.1499938964844,281.25,35732.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778643012046814,1.0,0.0,0.0,3.67999529838562,3.680019617080689,9.036241408466594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.34619140625,0.0,1564.7801513671875,1895.4371337890625,0.0,3196.562744140625,0.9117895364761353,1.0,0.0,3.0,1.0,0.0
12062040,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6812179684638977,0.3671930134296417,0.342724472284317,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7685443758964539,0.536670446395874,0.3638574779033661,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7274836301803589,0.4499001801013946,0.3232161402702331,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6371901035308838,0.2990189790725708,0.2963624596595764,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.5567724704742432,0.2019689381122589,0.9720910787582396,285.0550842285156,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2938842773437,285.052978515625,1.0,0.7025734186172485,1.0,1.0,0.0,1.0,-2.9467005729675293,2.946693420410156,6.980570105952211e-06,2.275709629058838,0.909971296787262,0.909971296787262,0.0,408.0606689453125,410.0,34613.3359375,0.0,3512.89892578125,1.0,281.5580444335937,283.8099670410156,291.5417785644531,293.8384704589844,293.1499938964844,293.1499938964844,281.25,35732.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778643012046814,1.0,0.0,0.0,3.67999529838562,3.680019617080689,9.036241408466594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.34619140625,0.0,1564.7801513671875,1895.4371337890625,0.0,3196.562744140625,0.9117895364761353,1.0,0.0,3.0,1.0,0.0
12062100,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6804341077804565,0.3662163317203522,0.3419858515262604,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7680675983428955,0.536060631275177,0.3635772466659546,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7278438806533813,0.4510035216808319,0.3240855932235718,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6369519829750061,0.2988562285900116,0.2963336110115051,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.5563772916793823,0.2017126679420471,0.9714791774749756,284.90008544921875,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2839050292969,284.8905639648437,1.0,0.7027850151062012,1.0,1.0,0.0,1.0,-2.945609331130981,2.9456024169921875,6.975320957280928e-06,2.274831533432007,0.908137321472168,0.908137321472168,0.0,408.77532958984375,410.0,35384.89453125,0.0,3514.095458984375,1.0,281.3004455566406,283.6170959472656,291.53741455078125,293.9346008300781,293.1499938964844,293.1499938964844,281.25,35869.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889919519424438,1.0,0.0,0.0,3.682043075561523,3.682067394256592,9.046300419868204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.36328125,0.0,1568.1234130859375,1895.4371337890625,0.0,3300.779296875,0.912303626537323,1.0,0.0,3.0,1.0,0.0
12062160,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.679455578327179,0.3650875091552734,0.3410273194313049,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7674065232276917,0.5352350473403931,0.3630947172641754,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7280483245849609,0.4519506096839905,0.3247849941253662,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.636551022529602,0.2985402941703796,0.2961134016513824,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.5557567477226257,0.2013124972581863,0.9700775146484376,284.84112548828125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2729187011719,284.8390197753906,1.0,0.702806293964386,1.0,1.0,0.0,1.0,-2.9425222873687744,2.9425153732299805,6.960610335227102e-06,2.272404909133911,0.9067738652229308,0.9067738652229308,0.0,409.5280456542969,410.0,35405.4375,0.0,3511.109619140625,1.0,281.25787353515625,283.5603332519531,291.47900390625,293.8288879394531,293.1499938964844,293.1499938964844,280.95001220703125,35987.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939228057861328,1.0,0.0,0.0,3.6812453269958496,3.681269645690918,9.04238163457194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.748046875,0.0,1568.1160888671875,1895.4371337890625,0.0,3346.873291015625,0.9122380018234252,1.0,0.0,3.0,1.0,0.0
12062220,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.6774601936340332,0.3626179993152618,0.3389521241188049,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.7660118341445923,0.5332446098327637,0.3619130253791809,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.7284197211265564,0.4535963833332062,0.3260350525379181,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.6356439590454102,0.2976547181606293,0.2954262793064117,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.554293155670166,0.2002580463886261,0.9660473465919496,284.6275939941406,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2514953613281,284.6255187988281,1.0,0.7024505734443665,1.0,1.0,0.0,1.0,-2.9338345527648926,2.933827638626098,6.919303814356681e-06,2.2655797004699707,0.9007288217544556,0.9007288217544556,0.0,410.7261962890625,410.0,36129.828125,0.0,3498.1162109375,1.0,280.9580078125,283.3134155273437,291.4188232421875,293.8115539550781,293.1499938964844,293.1499938964844,280.6499938964844,36278.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060255885124208,1.0,0.0,0.0,3.6717405319213854,3.671764850616455,8.995747293738532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.9990234375,0.0,1559.585205078125,1895.4371337890625,0.0,3459.68359375,0.9103055596351624,1.0,0.0,3.0,1.0,0.0
12062280,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.6774601936340332,0.3626179993152618,0.3389521241188049,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.7660118341445923,0.5332446098327637,0.3619130253791809,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.7284197211265564,0.4535963833332062,0.3260350525379181,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.6356439590454102,0.2976547181606293,0.2954262793064117,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.554293155670166,0.2002580463886261,0.9660473465919496,284.6275939941406,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2514953613281,284.6255187988281,1.0,0.7024505734443665,1.0,1.0,0.0,1.0,-2.9338345527648926,2.933827638626098,6.919303814356681e-06,2.2655797004699707,0.9007288217544556,0.9007288217544556,0.0,410.7261962890625,410.0,36129.828125,0.0,3498.1162109375,1.0,280.9580078125,283.3134155273437,291.4188232421875,293.8115539550781,293.1499938964844,293.1499938964844,280.6499938964844,36278.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060255885124208,1.0,0.0,0.0,3.6717405319213854,3.671764850616455,8.995747293738532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.9990234375,0.0,1559.585205078125,1895.4371337890625,0.0,3459.68359375,0.9103055596351624,1.0,0.0,3.0,1.0,0.0
12062340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.6753553152084351,0.3599076867103576,0.3366340398788452,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159240722656,0.7644952535629272,0.5308833718299866,0.3604597747325897,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4160461425781,0.7286959290504456,0.4549578726291656,0.3270665109157562,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.6345965266227722,0.2965007424354553,0.2944526970386505,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5525681376457214,0.1989413499832153,0.9606788158416748,284.4161376953125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2308349609375,284.4141540527344,1.0,0.7016547918319702,1.0,1.0,0.0,1.0,-2.9221713542938232,2.9221646785736084,6.864089755254099e-06,2.256436824798584,0.8918770551681519,0.8918770551681519,0.0,411.6315307617188,410.0,36796.83203125,0.0,3477.236083984375,1.0,280.6581115722656,283.0707092285156,291.3670959472656,293.7987365722656,293.1499938964844,293.1499938964844,280.95001220703125,36599.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159604907035828,1.0,0.0,0.0,3.6503095626831055,3.6503336429595934,8.891041716196924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.03125,0.0,1538.0020751953125,1895.4371337890625,0.0,3551.833740234375,0.905732810497284,1.0,0.0,3.0,1.0,0.0
12062400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.6753553152084351,0.3599076867103576,0.3366340398788452,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159240722656,0.7644952535629272,0.5308833718299866,0.3604597747325897,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4160461425781,0.7286959290504456,0.4549578726291656,0.3270665109157562,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.6345965266227722,0.2965007424354553,0.2944526970386505,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5525681376457214,0.1989413499832153,0.9606788158416748,284.4161376953125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2308349609375,284.4141540527344,1.0,0.7016547918319702,1.0,1.0,0.0,1.0,-2.9221713542938232,2.9221646785736084,6.864089755254099e-06,2.256436824798584,0.8918770551681519,0.8918770551681519,0.0,411.6315307617188,410.0,36796.83203125,0.0,3477.236083984375,1.0,280.6581115722656,283.0707092285156,291.3670959472656,293.7987365722656,293.1499938964844,293.1499938964844,280.95001220703125,36599.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159604907035828,1.0,0.0,0.0,3.6503095626831055,3.6503336429595934,8.891041716196924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.03125,0.0,1538.0020751953125,1895.4371337890625,0.0,3551.833740234375,0.905732810497284,1.0,0.0,3.0,1.0,0.0
12062460,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.6743566989898682,0.3589308261871338,0.3352330923080444,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.7639013528823853,0.530218780040741,0.3596239984035492,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.7298449873924255,0.4579441547393799,0.3287490010261535,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.6342575550079346,0.2963486909866333,0.2939587235450744,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.551617443561554,0.1983392387628555,0.9567243456840516,284.5872497558594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2274780273437,284.5885009765625,1.0,0.7008964419364929,1.0,1.0,0.0,1.0,-2.915713310241699,2.9157066345214844,6.833067345723976e-06,2.251133918762207,0.8884245157241821,0.8884245157241821,0.0,411.3771667480469,410.0,35749.99609375,0.0,3461.97802734375,1.0,280.9421081542969,283.2932434082031,291.22784423828125,293.520751953125,293.1499938964844,293.1499938964844,281.25,36538.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985946774482727,1.0,0.0,0.0,3.6294102668762207,3.62943434715271,8.789525622887595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1484375,0.0,1514.3895263671875,1895.4371337890625,0.0,3390.48095703125,0.901057779788971,1.0,0.0,3.0,1.0,0.0
12062520,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.6743566989898682,0.3589308261871338,0.3352330923080444,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.7639013528823853,0.530218780040741,0.3596239984035492,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.7298449873924255,0.4579441547393799,0.3287490010261535,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.6342575550079346,0.2963486909866333,0.2939587235450744,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.551617443561554,0.1983392387628555,0.9567243456840516,284.5872497558594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2274780273437,284.5885009765625,1.0,0.7008964419364929,1.0,1.0,0.0,1.0,-2.915713310241699,2.9157066345214844,6.833067345723976e-06,2.251133918762207,0.8884245157241821,0.8884245157241821,0.0,411.3771667480469,410.0,35749.99609375,0.0,3461.97802734375,1.0,280.9421081542969,283.2932434082031,291.22784423828125,293.520751953125,293.1499938964844,293.1499938964844,281.25,36538.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985946774482727,1.0,0.0,0.0,3.6294102668762207,3.62943434715271,8.789525622887595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1484375,0.0,1514.3895263671875,1895.4371337890625,0.0,3390.48095703125,0.901057779788971,1.0,0.0,3.0,1.0,0.0
12062580,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6749560832977295,0.3594042956829071,0.3353496789932251,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7647351622581482,0.5312379002571106,0.3600254356861114,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7322533130645752,0.4623467624187469,0.3315631449222564,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.6351199746131897,0.2973238825798034,0.2945902049541473,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.5521948933601379,0.1986924558877945,0.9570591449737548,284.7831726074219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.23828125,284.7846984863281,1.0,0.700851321220398,1.0,1.0,0.0,1.0,-2.921077251434326,2.921070337295532,6.857736480014864e-06,2.255057573318481,0.8878135681152344,0.8878135681152344,0.0,410.03851318359375,410.0,34797.2890625,0.0,3466.9501953125,1.0,281.24151611328125,283.538330078125,291.17645263671875,293.3866577148437,293.1499938964844,293.1499938964844,281.54998779296875,36350.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795667886734009,1.0,0.0,0.0,3.615642786026001,3.615666389465332,8.722968232177664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.80029296875,0.0,1497.8734130859375,1895.4371337890625,0.0,3212.520263671875,0.8978625535964966,1.0,0.0,3.0,1.0,0.0
12062640,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6749560832977295,0.3594042956829071,0.3353496789932251,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7647351622581482,0.5312379002571106,0.3600254356861114,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7322533130645752,0.4623467624187469,0.3315631449222564,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.6351199746131897,0.2973238825798034,0.2945902049541473,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.5521948933601379,0.1986924558877945,0.9570591449737548,284.7831726074219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.23828125,284.7846984863281,1.0,0.700851321220398,1.0,1.0,0.0,1.0,-2.921077251434326,2.921070337295532,6.857736480014864e-06,2.255057573318481,0.8878135681152344,0.8878135681152344,0.0,410.03851318359375,410.0,34797.2890625,0.0,3466.9501953125,1.0,281.24151611328125,283.538330078125,291.17645263671875,293.3866577148437,293.1499938964844,293.1499938964844,281.54998779296875,36350.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795667886734009,1.0,0.0,0.0,3.615642786026001,3.615666389465332,8.722968232177664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.80029296875,0.0,1497.8734130859375,1895.4371337890625,0.0,3212.520263671875,0.8978625535964966,1.0,0.0,3.0,1.0,0.0
12062700,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6754739284515381,0.3599338829517364,0.3356566727161407,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7653661370277405,0.5321150422096252,0.3604661524295807,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7336289882659912,0.4648540914058685,0.3331686854362488,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6357592344284058,0.2980808913707733,0.295160174369812,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.5527957677841187,0.1991200000047683,0.9583633542060852,284.9529113769531,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.24615478515625,284.9638366699219,1.0,0.7010911107063293,1.0,1.0,0.0,1.0,-2.926382064819336,2.926375150680542,6.882485649839509e-06,2.25907301902771,0.8894659876823425,0.8894659876823425,0.0,409.354736328125,410.0,34184.10546875,0.0,3475.06005859375,1.0,281.49774169921875,283.7376403808594,291.1381530761719,293.2503967285156,293.1499938964844,293.1499938964844,281.54998779296875,36199.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689493536949158,1.0,0.0,0.0,3.612268924713135,3.612292766571045,8.706697371962946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.4423828125,0.0,1493.06884765625,1895.4371337890625,0.0,3112.954833984375,0.8970527648925781,1.0,0.0,3.0,1.0,0.0
12062760,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6762595176696777,0.3606874942779541,0.3362473249435425,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7662328481674194,0.5332585573196411,0.3611399829387665,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7352182865142822,0.4675910770893097,0.3349987268447876,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6366072297096252,0.2990304827690124,0.2959545850753784,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5536778569221497,0.1997241824865341,0.9605791568756104,285.0182189941406,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.25604248046875,285.0204467773437,1.0,0.7015349864959717,1.0,1.0,0.0,1.0,-2.934063673019409,2.9340567588806152,6.918500275787665e-06,2.264930725097656,0.8906304836273193,0.8906304836273193,0.0,408.5747985839844,410.0,34190.80078125,0.0,3487.88232421875,1.0,281.5414428710937,283.7995910644531,291.1584777832031,293.3191833496094,293.1499938964844,293.1499938964844,281.8500061035156,36064.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647669553756714,1.0,0.0,0.0,3.612281322479248,3.612304925918579,8.70675705755275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.609375,0.0,1492.088623046875,1895.4371337890625,0.0,3073.718994140625,0.8969199657440186,1.0,0.0,3.0,1.0,0.0
12062820,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.6779958605766296,0.3625241816043854,0.337702602148056,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.7681253552436829,0.5359547734260559,0.3627542555332184,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7385278940200806,0.4734337031841278,0.3388957977294922,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.638495147228241,0.3012523949146271,0.2978571355342865,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.5557730197906494,0.2012510001659393,0.9665284752845764,285.2568359375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.27740478515625,285.25897216796875,1.0,0.7028723955154419,1.0,1.0,0.0,1.0,-2.952702760696411,2.952695608139038,7.006461146374932e-06,2.2792232036590576,0.8966800570487976,0.8966800570487976,0.0,407.25286865234375,410.0,33667.98046875,0.0,3522.028564453125,1.0,281.84149169921875,284.05987548828125,291.1462707519531,293.2732849121094,293.1499938964844,293.1499938964844,282.1499938964844,35740.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854689359664917,1.0,0.0,0.0,3.6211187839508057,3.6211423873901367,8.749411790631711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.2158203125,0.0,1499.343994140625,1895.4371337890625,0.0,2979.21044921875,0.8986678719520569,1.0,0.0,3.0,1.0,0.0
