time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062880,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.6779958605766296,0.3625241816043854,0.337702602148056,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.7681253552436829,0.5359547734260559,0.3627542555332184,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7385278940200806,0.4734337031841278,0.3388957977294922,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.638495147228241,0.3012523949146271,0.2978571355342865,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.5557730197906494,0.2012510001659393,0.9665284752845764,285.2568359375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.27740478515625,285.25897216796875,1.0,0.7028723955154419,1.0,1.0,0.0,1.0,-2.952702760696411,2.952695608139038,7.006461146374932e-06,2.2792232036590576,0.8966800570487976,0.8966800570487976,0.0,407.25286865234375,410.0,33667.98046875,0.0,3522.028564453125,1.0,281.84149169921875,284.05987548828125,291.1462707519531,293.2732849121094,293.1499938964844,293.1499938964844,282.1499938964844,35740.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854689359664917,1.0,0.0,0.0,3.6211187839508057,3.6211423873901367,8.749411790631711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.2158203125,0.0,1499.343994140625,1895.4371337890625,0.0,2979.21044921875,0.8986678719520569,1.0,0.0,3.0,1.0,0.0
12062940,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.6798691749572754,0.3646317422389984,0.3394299745559692,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.7701231241226196,0.5389543771743774,0.3645976781845093,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7418757677078247,0.4794327318668365,0.3429243564605713,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6405174732208252,0.3037098050117492,0.3000178337097168,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.558122456073761,0.2030340135097503,0.9738028645515442,285.4905090332031,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2991027832031,285.4927673339844,1.0,0.704643964767456,1.0,1.0,0.0,1.0,-2.9741251468658447,2.974117994308472,7.108368208719185e-06,2.295703887939453,0.9055407047271729,0.9055407047271729,0.0,406.2314758300781,410.0,33176.52734375,0.0,3564.132568359375,1.0,282.1402893066406,284.3139343261719,291.1260681152344,293.2209167480469,293.1499938964844,293.1499938964844,282.1499938964844,35419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471891283988953,1.0,0.0,0.0,3.641242027282715,3.641265869140625,8.84692553881905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.12646484375,0.0,1519.1143798828125,1895.4371337890625,0.0,2908.95068359375,0.9029459357261658,1.0,0.0,3.0,1.0,0.0
12063000,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.679951548576355,0.3647120296955108,0.3395087718963623,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7702100872993469,0.5390734076499939,0.3646803796291351,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.7420188784599304,0.4796760082244873,0.3430980443954468,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.6406059265136719,0.3038103580474853,0.3001144230365753,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.5582267642021179,0.2031086832284927,0.9741358757019044,285.4925537109375,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2998962402344,285.4945373535156,1.0,0.7047269940376282,1.0,1.0,0.0,1.0,-2.975087404251098,2.9750802516937256,7.112971161404857e-06,2.296448230743408,0.9058567881584167,0.9058567881584167,0.0,406.1939392089844,410.0,33183.78515625,0.0,3566.074951171875,1.0,282.1416015625,284.3157043457031,291.1283569335937,293.2264709472656,293.1499938964844,293.1499938964844,281.8500061035156,35412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473434448242188,1.0,0.0,0.0,3.64223861694336,3.6422622203826895,8.851768598105991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.66845703125,0.0,1520.16064453125,1895.4371337890625,0.0,2910.3955078125,0.9031617045402528,1.0,0.0,3.0,1.0,0.0
12063060,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.6806312799453735,0.3649030029773712,0.3402818739414215,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.7711868286132812,0.5401560068130493,0.3658597469329834,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.7444778680801392,0.4839938879013061,0.3465405106544494,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.6418808698654175,0.3051921725273132,0.3018149435520172,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.5597829222679138,0.2041493952274322,0.9801793098449708,285.2875061035156,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.3007507324219,285.28582763671875,1.0,0.7065461277961731,1.0,1.0,0.0,1.0,-2.9915058612823486,2.9914984703063965,7.192118118837243e-06,2.309303045272827,0.9087039232254028,0.9087039232254028,0.0,406.4817504882813,410.0,34006.6640625,0.0,3604.068115234375,1.0,281.8577575683594,284.08111572265625,291.2047119140625,293.4324645996094,293.1499938964844,293.1499938964844,281.54998779296875,35508.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691508769989014,1.0,0.0,0.0,3.661461353302002,3.661485433578491,8.945450531427923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.31982421875,0.0,1542.2655029296875,1895.4371337890625,0.0,3114.84521484375,0.9074945449829102,1.0,0.0,3.0,1.0,0.0
12063120,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.6806312799453735,0.3649030029773712,0.3402818739414215,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.7711868286132812,0.5401560068130493,0.3658597469329834,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.7444778680801392,0.4839938879013061,0.3465405106544494,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.6418808698654175,0.3051921725273132,0.3018149435520172,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.5597829222679138,0.2041493952274322,0.9801793098449708,285.2875061035156,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.3007507324219,285.28582763671875,1.0,0.7065461277961731,1.0,1.0,0.0,1.0,-2.9915058612823486,2.9914984703063965,7.192118118837243e-06,2.309303045272827,0.9087039232254028,0.9087039232254028,0.0,406.4817504882813,410.0,34006.6640625,0.0,3604.068115234375,1.0,281.8577575683594,284.08111572265625,291.2047119140625,293.4324645996094,293.1499938964844,293.1499938964844,281.54998779296875,35508.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691508769989014,1.0,0.0,0.0,3.661461353302002,3.661485433578491,8.945450531427923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.31982421875,0.0,1542.2655029296875,1895.4371337890625,0.0,3114.84521484375,0.9074945449829102,1.0,0.0,3.0,1.0,0.0
12063180,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6793693900108337,0.3633396029472351,0.3392463326454162,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7703784704208374,0.5391331911087036,0.3655160665512085,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7453761100769043,0.4866001009941101,0.3486240208148956,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6416684985160828,0.3052017390727997,0.30216184258461,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.559519350528717,0.2040571421384811,0.9811978936195374,285.0527648925781,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2850036621094,285.0507507324219,1.0,0.7075092196464539,1.0,1.0,0.0,1.0,-2.993828535079956,2.993821382522583,7.203498626040528e-06,2.311185121536255,0.9081414937973022,0.9081414937973022,0.0,408.0941467285156,410.0,34709.2890625,0.0,3617.482177734375,1.0,281.5580749511719,283.82086181640625,291.1791076660156,293.4755554199219,293.1499938964844,293.1499938964844,281.25,35730.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889514148235321,1.0,0.0,0.0,3.672282457351685,3.672306537628174,8.998403018267709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.154296875,0.0,1556.0699462890625,1895.4371337890625,0.0,3305.66357421875,0.9100590348243712,1.0,0.0,3.0,1.0,0.0
12063240,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6793693900108337,0.3633396029472351,0.3392463326454162,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7703784704208374,0.5391331911087036,0.3655160665512085,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7453761100769043,0.4866001009941101,0.3486240208148956,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6416684985160828,0.3052017390727997,0.30216184258461,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.559519350528717,0.2040571421384811,0.9811978936195374,285.0527648925781,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2850036621094,285.0507507324219,1.0,0.7075092196464539,1.0,1.0,0.0,1.0,-2.993828535079956,2.993821382522583,7.203498626040528e-06,2.311185121536255,0.9081414937973022,0.9081414937973022,0.0,408.0941467285156,410.0,34709.2890625,0.0,3617.482177734375,1.0,281.5580749511719,283.82086181640625,291.1791076660156,293.4755554199219,293.1499938964844,293.1499938964844,281.25,35730.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889514148235321,1.0,0.0,0.0,3.672282457351685,3.672306537628174,8.998403018267709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.154296875,0.0,1556.0699462890625,1895.4371337890625,0.0,3305.66357421875,0.9100590348243712,1.0,0.0,3.0,1.0,0.0
12063300,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6784830093383789,0.3622545301914215,0.33843594789505,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7697098255157471,0.5382003784179688,0.365042507648468,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7456216216087341,0.4875868856906891,0.3494367003440857,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6413112282752991,0.3049027621746063,0.3020274937152862,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5590241551399231,0.2037286162376403,0.9803627133369446,284.8778381347656,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2752685546875,284.86737060546875,1.0,0.7076740264892578,1.0,1.0,0.0,1.0,-2.991856336593628,2.991849184036255,7.194034878921229e-06,2.3096728324890137,0.9059633612632751,0.9059633612632751,0.0,408.915283203125,410.0,35319.64453125,0.0,3617.252685546875,1.0,281.3006286621094,283.6192932128906,291.180908203125,293.57135009765625,293.1499938964844,293.1499938964844,281.25,35883.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996527791023254,1.0,0.0,0.0,3.6740336418151855,3.674057960510254,9.006986942949879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.10791015625,0.0,1559.19287109375,1895.4371337890625,0.0,3400.347412109375,0.9105127453804016,1.0,0.0,3.0,1.0,0.0
12063360,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.6773660182952881,0.3609940409660339,0.3373690247535705,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7688276171684265,0.5370292067527771,0.3643395900726318,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7456774711608887,0.4883878231048584,0.3500404357910156,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.6407605409622192,0.3044273853302002,0.3016694784164428,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.5582626461982727,0.203232005238533,0.978598415851593,284.8143920898437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2643737792969,284.8123474121094,1.0,0.7076172232627869,1.0,1.0,0.0,1.0,-2.987544536590576,2.987537145614624,7.173318408604246e-06,2.3063464164733887,0.9043697714805604,0.9043697714805604,0.0,409.787109375,410.0,35313.3203125,0.0,3612.045654296875,1.0,281.2579650878906,283.5597229003906,291.1298828125,293.4668273925781,293.1499938964844,293.1499938964844,280.95001220703125,36014.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903243124485016,1.0,0.0,0.0,3.672617912292481,3.6726419925689697,9.000046929941163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.61376953125,0.0,1558.5848388671875,1895.4371337890625,0.0,3433.796142578125,0.9103224873542786,1.0,0.0,3.0,1.0,0.0
12063420,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57696533203125,0.6750867962837219,0.3582246601581573,0.3350484073162079,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.766994059085846,0.5343167185783386,0.362699806690216,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7457534670829773,0.4896892011165619,0.3510725796222687,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6395445466041565,0.3031868636608124,0.3006719052791595,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.5564837455749512,0.2019450813531875,0.9736443161964417,284.5767822265625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2427062988281,284.57476806640625,1.0,0.7070434093475342,1.0,1.0,0.0,1.0,-2.976029396057129,2.976022243499756,7.118072517187102e-06,2.2974328994750977,0.8974317312240601,0.8974317312240601,0.0,411.1728210449219,410.0,35843.796875,0.0,3593.39208984375,1.0,280.95806884765625,283.3016662597656,291.0906066894531,293.4573974609375,293.1499938964844,293.1499938964844,281.25,36340.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122662544250488,1.0,0.0,0.0,3.660876035690308,3.660900354385376,8.942590739025036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.27001953125,0.0,1547.8583984375,1895.4371337890625,0.0,3517.623779296875,0.9079153537750244,1.0,0.0,3.0,1.0,0.0
12063480,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57696533203125,0.6750867962837219,0.3582246601581573,0.3350484073162079,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.766994059085846,0.5343167185783386,0.362699806690216,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7457534670829773,0.4896892011165619,0.3510725796222687,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6395445466041565,0.3031868636608124,0.3006719052791595,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.5564837455749512,0.2019450813531875,0.9736443161964417,284.5767822265625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2427062988281,284.57476806640625,1.0,0.7070434093475342,1.0,1.0,0.0,1.0,-2.976029396057129,2.976022243499756,7.118072517187102e-06,2.2974328994750977,0.8974317312240601,0.8974317312240601,0.0,411.1728210449219,410.0,35843.796875,0.0,3593.39208984375,1.0,280.95806884765625,283.3016662597656,291.0906066894531,293.4573974609375,293.1499938964844,293.1499938964844,281.25,36340.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122662544250488,1.0,0.0,0.0,3.660876035690308,3.660900354385376,8.942590739025036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.27001953125,0.0,1547.8583984375,1895.4371337890625,0.0,3517.623779296875,0.9079153537750244,1.0,0.0,3.0,1.0,0.0
12063540,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6740712523460388,0.3573966026306152,0.3337168395519256,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7662314176559448,0.533513069152832,0.3617222011089325,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7468864321708679,0.4929271638393402,0.3528565764427185,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6391404867172241,0.3030625283718109,0.3001613914966583,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.5555336475372314,0.2014181911945343,0.9699159264564514,284.7792053222656,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.239990234375,284.78076171875,1.0,0.70639568567276,1.0,1.0,0.0,1.0,-2.969782829284668,2.969775676727295,7.087671292538289e-06,2.2923717498779297,0.8967939615249634,0.8967939615249634,0.0,411.1110229492188,410.0,35054.484375,0.0,3579.207763671875,1.0,281.24224853515625,283.5337829589844,290.97589111328125,293.2116394042969,293.1499938964844,293.1499938964844,281.54998779296875,36244.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930537104606628,1.0,0.0,0.0,3.65082049369812,3.65084457397461,8.893531457943027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.68896484375,0.0,1535.9132080078125,1895.4371337890625,0.0,3338.75390625,0.9056395292282104,1.0,0.0,3.0,1.0,0.0
12063600,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6740712523460388,0.3573966026306152,0.3337168395519256,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7662314176559448,0.533513069152832,0.3617222011089325,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7468864321708679,0.4929271638393402,0.3528565764427185,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6391404867172241,0.3030625283718109,0.3001613914966583,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.5555336475372314,0.2014181911945343,0.9699159264564514,284.7792053222656,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.239990234375,284.78076171875,1.0,0.70639568567276,1.0,1.0,0.0,1.0,-2.969782829284668,2.969775676727295,7.087671292538289e-06,2.2923717498779297,0.8967939615249634,0.8967939615249634,0.0,411.1110229492188,410.0,35054.484375,0.0,3579.207763671875,1.0,281.24224853515625,283.5337829589844,290.97589111328125,293.2116394042969,293.1499938964844,293.1499938964844,281.54998779296875,36244.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930537104606628,1.0,0.0,0.0,3.65082049369812,3.65084457397461,8.893531457943027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.68896484375,0.0,1535.9132080078125,1895.4371337890625,0.0,3338.75390625,0.9056395292282104,1.0,0.0,3.0,1.0,0.0
12063660,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6749265193939209,0.3582256734371185,0.3341085016727447,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7671562433242798,0.5346364378929138,0.3621544241905212,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7495678663253784,0.4978422820568084,0.3559849262237549,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6401630640029907,0.3042360842227936,0.3009383082389831,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.5563492774963379,0.2019756287336349,0.9710000157356262,285.0094299316406,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2530517578125,285.0112609863281,1.0,0.7065138220787048,1.0,1.0,0.0,1.0,-2.976982355117798,2.976975202560425,7.121790076780599e-06,2.297804832458496,0.8994878530502319,0.8994878530502319,0.0,409.687744140625,410.0,34379.2578125,0.0,3588.0048828125,1.0,281.5417785644531,283.7897644042969,290.9609069824219,293.1286315917969,293.1499938964844,293.1499938964844,281.8500061035156,36017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736482262611389,1.0,0.0,0.0,3.649380683898926,3.649404764175415,8.88651811692398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.10791015625,0.0,1532.6099853515625,1895.4371337890625,0.0,3157.02978515625,0.905171811580658,1.0,0.0,3.0,1.0,0.0
12063720,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6749265193939209,0.3582256734371185,0.3341085016727447,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7671562433242798,0.5346364378929138,0.3621544241905212,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7495678663253784,0.4978422820568084,0.3559849262237549,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6401630640029907,0.3042360842227936,0.3009383082389831,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.5563492774963379,0.2019756287336349,0.9710000157356262,285.0094299316406,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2530517578125,285.0112609863281,1.0,0.7065138220787048,1.0,1.0,0.0,1.0,-2.976982355117798,2.976975202560425,7.121790076780599e-06,2.297804832458496,0.8994878530502319,0.8994878530502319,0.0,409.687744140625,410.0,34379.2578125,0.0,3588.0048828125,1.0,281.5417785644531,283.7897644042969,290.9609069824219,293.1286315917969,293.1499938964844,293.1499938964844,281.8500061035156,36017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736482262611389,1.0,0.0,0.0,3.649380683898926,3.649404764175415,8.88651811692398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.10791015625,0.0,1532.6099853515625,1895.4371337890625,0.0,3157.02978515625,0.905171811580658,1.0,0.0,3.0,1.0,0.0
12063780,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.6764930486679077,0.3597797751426697,0.3352822065353393,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7687667608261108,0.5367025136947632,0.3633209764957428,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7528438568115234,0.5035333633422852,0.3597503900527954,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.6418477296829224,0.3061268031597137,0.3024886548519134,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.5581164956092834,0.2032159864902496,0.9754765629768372,285.2408142089844,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2721862792969,285.2425842285156,1.0,0.7074082493782043,1.0,1.0,0.0,1.0,-2.992161512374878,2.992154121398926,7.194516911113169e-06,2.3094849586486816,0.9052816033363342,0.9052816033363342,0.0,408.1550598144531,410.0,33774.19140625,0.0,3614.085693359375,1.0,281.841796875,284.044921875,290.9764099121094,293.1009826660156,293.1499938964844,293.1499938964844,281.54998779296875,35737.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592805862426758,1.0,0.0,0.0,3.6583659648895264,3.658390045166016,8.930331318879325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.6708984375,0.0,1540.52880859375,1895.4371337890625,0.0,3022.258056640625,0.906993567943573,1.0,0.0,3.0,1.0,0.0
12063840,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.6764930486679077,0.3597797751426697,0.3352822065353393,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7687667608261108,0.5367025136947632,0.3633209764957428,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7528438568115234,0.5035333633422852,0.3597503900527954,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.6418477296829224,0.3061268031597137,0.3024886548519134,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.5581164956092834,0.2032159864902496,0.9754765629768372,285.2408142089844,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2721862792969,285.2425842285156,1.0,0.7074082493782043,1.0,1.0,0.0,1.0,-2.992161512374878,2.992154121398926,7.194516911113169e-06,2.3094849586486816,0.9052816033363342,0.9052816033363342,0.0,408.1550598144531,410.0,33774.19140625,0.0,3614.085693359375,1.0,281.841796875,284.044921875,290.9764099121094,293.1009826660156,293.1499938964844,293.1499938964844,281.54998779296875,35737.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592805862426758,1.0,0.0,0.0,3.6583659648895264,3.658390045166016,8.930331318879325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.6708984375,0.0,1540.52880859375,1895.4371337890625,0.0,3022.258056640625,0.906993567943573,1.0,0.0,3.0,1.0,0.0
12063900,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6771024465560913,0.3599626719951629,0.3357802331447601,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7694352269172668,0.5371837615966797,0.363878071308136,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7543293833732605,0.5057675838470459,0.3615665137767792,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6426176428794861,0.30678591132164,0.3032943606376648,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.558981716632843,0.2036831229925155,0.9780951142311096,285.0900573730469,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2758178710937,285.0805053710937,1.0,0.7080258727073669,1.0,1.0,0.0,1.0,-3.000023603439331,3.000016212463379,7.2326256486121565e-06,2.3156609535217285,0.9047791957855223,0.9047791957855223,0.0,407.7364196777344,410.0,34442.31640625,0.0,3629.565185546875,1.0,281.5983581542969,283.8656005859375,291.078125,293.3455810546875,293.1499938964844,293.1499938964844,281.54998779296875,35791.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694351315498352,1.0,0.0,0.0,3.662617921829224,3.662642002105713,8.951102472565253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.5224609375,0.0,1545.6893310546875,1895.4371337890625,0.0,3117.511962890625,0.907917618751526,1.0,0.0,3.0,1.0,0.0
12063960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6769247055053711,0.3594986796379089,0.3355945348739624,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7694162726402283,0.5369551777839661,0.3639197945594787,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7551440000534058,0.5073522329330444,0.3628393411636352,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6428400874137878,0.3070048093795776,0.303676575422287,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.5592380166053772,0.2038206309080124,0.9793626666069032,285.0323181152344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2727966308594,285.03057861328125,1.0,0.7084871530532837,1.0,1.0,0.0,1.0,-3.0033934116363525,3.0033860206604004,7.249138889164897e-06,2.318371534347534,0.904699981212616,0.904699981212616,0.0,408.00775146484375,410.0,34490.6015625,0.0,3638.51953125,1.0,281.5575866699219,283.8104858398437,291.09033203125,293.338134765625,293.1499938964844,293.1499938964844,281.25,35860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767584562301636,1.0,0.0,0.0,3.664522171020508,3.664546251296997,8.960412856140465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.68896484375,0.0,1548.3348388671875,1895.4371337890625,0.0,3186.19482421875,0.9084205627441406,1.0,0.0,3.0,1.0,0.0
12064020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.675462007522583,0.3575591444969177,0.3341985940933227,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.768329381942749,0.5352327227592468,0.3630943894386291,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7558443546295166,0.5094848275184631,0.3645834624767303,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6423874497413635,0.3065941631793976,0.3036045134067535,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.5586399435997009,0.2033885568380355,0.9787365794181824,284.79522705078125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2582397460937,284.7930908203125,1.0,0.7088670134544373,1.0,1.0,0.0,1.0,-3.001566171646118,3.001559019088745,7.24060464563081e-06,2.317082405090332,0.9006879329681396,0.9006879329681396,0.0,409.2983703613281,410.0,35081.8203125,0.0,3641.006103515625,1.0,281.2580871582031,283.5517578125,291.0971069335937,293.4092712402344,293.1499938964844,293.1499938964844,280.95001220703125,36103.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945189118385315,1.0,0.0,0.0,3.661507606506348,3.661531686782837,8.945675631366612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.14990234375,0.0,1546.787109375,1895.4371337890625,0.0,3352.441162109375,0.9079020619392396,1.0,0.0,3.0,1.0,0.0
12064080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.675462007522583,0.3575591444969177,0.3341985940933227,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.768329381942749,0.5352327227592468,0.3630943894386291,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7558443546295166,0.5094848275184631,0.3645834624767303,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6423874497413635,0.3065941631793976,0.3036045134067535,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.5586399435997009,0.2033885568380355,0.9787365794181824,284.79522705078125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2582397460937,284.7930908203125,1.0,0.7088670134544373,1.0,1.0,0.0,1.0,-3.001566171646118,3.001559019088745,7.24060464563081e-06,2.317082405090332,0.9006879329681396,0.9006879329681396,0.0,409.2983703613281,410.0,35081.8203125,0.0,3641.006103515625,1.0,281.2580871582031,283.5517578125,291.0971069335937,293.4092712402344,293.1499938964844,293.1499938964844,280.95001220703125,36103.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945189118385315,1.0,0.0,0.0,3.661507606506348,3.661531686782837,8.945675631366612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.14990234375,0.0,1546.787109375,1895.4371337890625,0.0,3352.441162109375,0.9079020619392396,1.0,0.0,3.0,1.0,0.0
12064140,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.6732739806175232,0.3548891246318817,0.3320177495479584,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.766517162322998,0.5325011610984802,0.3614936769008636,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.7559349536895752,0.5108252763748169,0.3656828999519348,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.641258716583252,0.305449366569519,0.3027496039867401,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.5570993423461914,0.2022846341133117,0.9748101830482484,284.5546875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2389831542969,284.5525207519531,1.0,0.7085024118423462,1.0,1.0,0.0,1.0,-2.99177622795105,2.9917690753936768,7.193534656835254e-06,2.3095617294311523,0.8934398889541626,0.8934398889541626,0.0,410.7630615234375,410.0,35568.3046875,0.0,3626.494873046875,1.0,280.95819091796875,283.292724609375,291.0739440917969,293.4219055175781,293.1499938964844,293.1499938964844,281.25,36413.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063970446586608,1.0,0.0,0.0,3.647031784057617,3.6470558643341056,8.875082926351752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.43505859375,0.0,1532.963134765625,1895.4371337890625,0.0,3463.137451171875,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12064200,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.6732739806175232,0.3548891246318817,0.3320177495479584,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.766517162322998,0.5325011610984802,0.3614936769008636,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.7559349536895752,0.5108252763748169,0.3656828999519348,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.641258716583252,0.305449366569519,0.3027496039867401,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.5570993423461914,0.2022846341133117,0.9748101830482484,284.5546875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2389831542969,284.5525207519531,1.0,0.7085024118423462,1.0,1.0,0.0,1.0,-2.99177622795105,2.9917690753936768,7.193534656835254e-06,2.3095617294311523,0.8934398889541626,0.8934398889541626,0.0,410.7630615234375,410.0,35568.3046875,0.0,3626.494873046875,1.0,280.95819091796875,283.292724609375,291.0739440917969,293.4219055175781,293.1499938964844,293.1499938964844,281.25,36413.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063970446586608,1.0,0.0,0.0,3.647031784057617,3.6470558643341056,8.875082926351752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.43505859375,0.0,1532.963134765625,1895.4371337890625,0.0,3463.137451171875,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12064260,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.6721938252449036,0.354016900062561,0.3306805193424225,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.7656165957450867,0.5314893126487732,0.3604100346565246,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.7570017576217651,0.5140426754951477,0.3674602806568146,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.6408030986785889,0.3052909672260284,0.3022380769252777,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.5561921000480652,0.2018169462680816,0.9714957475662231,284.7512512207031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2372131347656,284.7525634765625,1.0,0.7079662680625916,1.0,1.0,0.0,1.0,-2.985830068588257,2.985822916030884,7.16447675586096e-06,2.3047595024108887,0.8923904895782471,0.8923904895782471,0.0,410.8830871582031,410.0,34709.69140625,0.0,3613.808349609375,1.0,281.2421264648437,283.5213928222656,290.9649963378906,293.17974853515625,293.1499938964844,293.1499938964844,281.54998779296875,36307.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887834906578064,1.0,0.0,0.0,3.634612798690796,3.634636640548706,8.81474136349425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.59423828125,0.0,1518.411376953125,1895.4371337890625,0.0,3289.9541015625,0.9020617604255676,1.0,0.0,3.0,1.0,0.0
12064320,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.6721938252449036,0.354016900062561,0.3306805193424225,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.7656165957450867,0.5314893126487732,0.3604100346565246,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.7570017576217651,0.5140426754951477,0.3674602806568146,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.6408030986785889,0.3052909672260284,0.3022380769252777,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.5561921000480652,0.2018169462680816,0.9714957475662231,284.7512512207031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2372131347656,284.7525634765625,1.0,0.7079662680625916,1.0,1.0,0.0,1.0,-2.985830068588257,2.985822916030884,7.16447675586096e-06,2.3047595024108887,0.8923904895782471,0.8923904895782471,0.0,410.8830871582031,410.0,34709.69140625,0.0,3613.808349609375,1.0,281.2421264648437,283.5213928222656,290.9649963378906,293.17974853515625,293.1499938964844,293.1499938964844,281.54998779296875,36307.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887834906578064,1.0,0.0,0.0,3.634612798690796,3.634636640548706,8.81474136349425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.59423828125,0.0,1518.411376953125,1895.4371337890625,0.0,3289.9541015625,0.9020617604255676,1.0,0.0,3.0,1.0,0.0
12064380,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6729263663291931,0.354728490114212,0.3309874236583709,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7663469910621643,0.5323078036308289,0.3606603145599365,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7596279382705688,0.5189052820205688,0.3705625832080841,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6417286396026611,0.3063658773899078,0.3029420673847198,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5569642186164856,0.2023662775754928,0.9726411700248718,284.9746398925781,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2503967285156,284.9761962890625,1.0,0.7081137895584106,1.0,1.0,0.0,1.0,-2.992570638656616,2.992563247680664,7.196595561254071e-06,2.3098483085632324,0.8945726752281189,0.8945726752281189,0.0,409.6245422363281,410.0,33954.2578125,0.0,3622.494384765625,1.0,281.5416259765625,283.7732238769531,290.9562683105469,293.0980529785156,293.1499938964844,293.1499938964844,281.8500061035156,36076.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677474856376648,1.0,0.0,0.0,3.6309914588928223,3.631015300750733,8.797185842013278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.37939453125,0.0,1512.6907958984375,1895.4371337890625,0.0,3101.679931640625,0.9011013507843018,1.0,0.0,3.0,1.0,0.0
12064440,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6729263663291931,0.354728490114212,0.3309874236583709,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7663469910621643,0.5323078036308289,0.3606603145599365,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7596279382705688,0.5189052820205688,0.3705625832080841,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6417286396026611,0.3063658773899078,0.3029420673847198,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5569642186164856,0.2023662775754928,0.9726411700248718,284.9746398925781,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2503967285156,284.9761962890625,1.0,0.7081137895584106,1.0,1.0,0.0,1.0,-2.992570638656616,2.992563247680664,7.196595561254071e-06,2.3098483085632324,0.8945726752281189,0.8945726752281189,0.0,409.6245422363281,410.0,33954.2578125,0.0,3622.494384765625,1.0,281.5416259765625,283.7732238769531,290.9562683105469,293.0980529785156,293.1499938964844,293.1499938964844,281.8500061035156,36076.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677474856376648,1.0,0.0,0.0,3.6309914588928223,3.631015300750733,8.797185842013278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.37939453125,0.0,1512.6907958984375,1895.4371337890625,0.0,3101.679931640625,0.9011013507843018,1.0,0.0,3.0,1.0,0.0
12064500,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6735264658927917,0.3553484380245209,0.3313939869403839,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.7669443488121033,0.5330629348754883,0.3610328733921051,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.7611377239227295,0.5216226577758789,0.372319221496582,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.6424194574356079,0.3071659803390503,0.3035600483417511,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.5576809048652649,0.2028888016939163,0.9743937253952026,285.1420593261719,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.25909423828125,285.1520080566406,1.0,0.7084494233131409,1.0,1.0,0.0,1.0,-2.998656988143921,2.998649835586548,7.225851277326001e-06,2.314525842666626,0.8974747657775879,0.8974747657775879,0.0,408.9555358886719,410.0,33309.53125,0.0,3632.737060546875,1.0,281.7982482910156,283.96875,290.9392395019531,292.985595703125,293.1499938964844,293.1499938964844,281.8500061035156,35921.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856759786605835,1.0,0.0,0.0,3.632887363433838,3.632911205291748,8.806374580672127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.4658203125,0.0,1513.626708984375,1895.4371337890625,0.0,2998.619873046875,0.9014607071876526,1.0,0.0,3.0,1.0,0.0
12064560,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.6743491291999817,0.3561283349990845,0.3320353627204895,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7677425146102905,0.5340206027030945,0.3616054654121399,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7628430724143982,0.5245126485824585,0.3742771744728088,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6432960629463196,0.3081225752830505,0.3043789267539978,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.5586468577384949,0.2035617679357528,0.9769795536994934,285.1992492675781,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2692565917969,285.2007751464844,1.0,0.7089760899543762,1.0,1.0,0.0,1.0,-3.0068552494049072,3.006847858428955,7.265388376254123e-06,2.320842027664185,0.8997638821601868,0.8997638821601868,0.0,408.2176208496094,410.0,33268.98046875,0.0,3647.40673828125,1.0,281.8417053222656,284.02423095703125,290.9798583984375,293.07342529296875,293.1499938964844,293.1499938964844,282.1499938964844,35794.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521137833595276,1.0,0.0,0.0,3.6378891468048096,3.63791298866272,8.830641036183806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.25244140625,0.0,1518.2003173828125,1895.4371337890625,0.0,2955.072998046875,0.9024503827095032,1.0,0.0,3.0,1.0,0.0
12064620,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6760489344596863,0.3579114079475403,0.3334777355194092,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.7694006562232971,0.5362287759780884,0.3629272878170013,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.7662941217422485,0.5305615663528442,0.3783373236656189,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6451614499092102,0.3102822601795196,0.306250125169754,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.5608049631118774,0.2051647454500198,0.9833796620368958,285.4215393066406,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2901611328125,285.4229431152344,1.0,0.7104198932647705,1.0,1.0,0.0,1.0,-3.025679349899292,3.02567195892334,7.3566702667449135e-06,2.335383653640747,0.907907783985138,0.907907783985138,0.0,407.0366821289063,410.0,32623.1640625,0.0,3683.92529296875,1.0,282.1417541503906,284.27154541015625,291.0040588378906,293.0587463378906,293.1499938964844,293.1499938964844,281.8500061035156,35497.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402647972106934,1.0,0.0,0.0,3.6558680534362793,3.6558918952941895,8.918140679270437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10107421875,0.0,1535.94189453125,1895.4371337890625,0.0,2844.189453125,0.9062689542770386,1.0,0.0,3.0,1.0,0.0
12064680,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6760489344596863,0.3579114079475403,0.3334777355194092,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.7694006562232971,0.5362287759780884,0.3629272878170013,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.7662941217422485,0.5305615663528442,0.3783373236656189,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6451614499092102,0.3102822601795196,0.306250125169754,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.5608049631118774,0.2051647454500198,0.9833796620368958,285.4215393066406,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2901611328125,285.4229431152344,1.0,0.7104198932647705,1.0,1.0,0.0,1.0,-3.025679349899292,3.02567195892334,7.3566702667449135e-06,2.335383653640747,0.907907783985138,0.907907783985138,0.0,407.0366821289063,410.0,32623.1640625,0.0,3683.92529296875,1.0,282.1417541503906,284.27154541015625,291.0040588378906,293.0587463378906,293.1499938964844,293.1499938964844,281.8500061035156,35497.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402647972106934,1.0,0.0,0.0,3.6558680534362793,3.6558918952941895,8.918140679270437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10107421875,0.0,1535.94189453125,1895.4371337890625,0.0,2844.189453125,0.9062689542770386,1.0,0.0,3.0,1.0,0.0
