time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.6764709949493408,0.35773566365242,0.3339139819145202,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7699459195137024,0.5364378690719604,0.3635278344154358,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7685848474502563,0.5345014333724976,0.3815551400184631,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6461687684059143,0.3112595379352569,0.307576835155487,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.5620856285095215,0.2059696167707443,0.9883737564086914,285.20428466796875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2901916503906,285.2021789550781,1.0,0.7118626832962036,1.0,1.0,0.0,1.0,-3.0387191772460938,3.0387117862701416,7.420800102408975e-06,2.3456952571868896,0.9095582365989684,0.9095582365989684,0.0,407.2601318359375,410.0,33301.5234375,0.0,3714.771240234375,1.0,281.8576965332031,284.02960205078125,291.1234741210937,293.2997436523437,293.1499938964844,293.1499938964844,281.54998779296875,35614.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859224259853363,1.0,0.0,0.0,3.671164035797119,3.671188354492188,8.992923312689527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.81689453125,0.0,1553.941162109375,1895.4371337890625,0.0,3021.729736328125,0.9097383618354796,1.0,0.0,3.0,1.0,0.0
12064800,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.6764709949493408,0.35773566365242,0.3339139819145202,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7699459195137024,0.5364378690719604,0.3635278344154358,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7685848474502563,0.5345014333724976,0.3815551400184631,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6461687684059143,0.3112595379352569,0.307576835155487,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.5620856285095215,0.2059696167707443,0.9883737564086914,285.20428466796875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2901916503906,285.2021789550781,1.0,0.7118626832962036,1.0,1.0,0.0,1.0,-3.0387191772460938,3.0387117862701416,7.420800102408975e-06,2.3456952571868896,0.9095582365989684,0.9095582365989684,0.0,407.2601318359375,410.0,33301.5234375,0.0,3714.771240234375,1.0,281.8576965332031,284.02960205078125,291.1234741210937,293.2997436523437,293.1499938964844,293.1499938964844,281.54998779296875,35614.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859224259853363,1.0,0.0,0.0,3.671164035797119,3.671188354492188,8.992923312689527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.81689453125,0.0,1553.941162109375,1895.4371337890625,0.0,3021.729736328125,0.9097383618354796,1.0,0.0,3.0,1.0,0.0
12064860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6749529242515564,0.3558392524719238,0.3325803279876709,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7687059640884399,0.5345864295959473,0.3626376688480377,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7691677212715149,0.5366247296333313,0.3833185136318207,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6456455588340759,0.3108505606651306,0.3075372874736786,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5615342259407043,0.2056377530097961,0.9883474111557008,284.9581604003906,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2741394042969,284.9557189941406,1.0,0.7124559879302979,1.0,1.0,0.0,1.0,-3.037639856338501,3.037632465362549,7.415856089210138e-06,2.345000505447388,0.907654881477356,0.907654881477356,0.0,408.85498046875,410.0,33859.5625,0.0,3720.555419921875,1.0,281.5580139160156,283.7627868652344,291.13458251953125,293.37322998046875,293.1499938964844,293.1499938964844,281.25,35854.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776535987854004,1.0,0.0,0.0,3.6773972511291504,3.6774215698242174,9.023487450576796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.94140625,0.0,1562.7703857421875,1895.4371337890625,0.0,3194.587158203125,0.911287486553192,1.0,0.0,3.0,1.0,0.0
12064920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6749529242515564,0.3558392524719238,0.3325803279876709,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7687059640884399,0.5345864295959473,0.3626376688480377,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7691677212715149,0.5366247296333313,0.3833185136318207,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6456455588340759,0.3108505606651306,0.3075372874736786,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5615342259407043,0.2056377530097961,0.9883474111557008,284.9581604003906,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2741394042969,284.9557189941406,1.0,0.7124559879302979,1.0,1.0,0.0,1.0,-3.037639856338501,3.037632465362549,7.415856089210138e-06,2.345000505447388,0.907654881477356,0.907654881477356,0.0,408.85498046875,410.0,33859.5625,0.0,3720.555419921875,1.0,281.5580139160156,283.7627868652344,291.13458251953125,293.37322998046875,293.1499938964844,293.1499938964844,281.25,35854.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776535987854004,1.0,0.0,0.0,3.6773972511291504,3.6774215698242174,9.023487450576796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.94140625,0.0,1562.7703857421875,1895.4371337890625,0.0,3194.587158203125,0.911287486553192,1.0,0.0,3.0,1.0,0.0
12064980,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6727210283279419,0.3532279431819916,0.3304414451122284,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.7667548656463623,0.5317378640174866,0.3609523475170135,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.769138514995575,0.537952721118927,0.384402185678482,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.6444329619407654,0.3096871376037597,0.3066664934158325,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.5600074529647827,0.2045984417200088,0.9847463965415956,284.7255249023437,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.25360107421875,284.7236328125,1.0,0.7122031450271606,1.0,1.0,0.0,1.0,-3.0281076431274414,3.0281002521514893,7.369477316387929e-06,2.3376803398132324,0.9027021527290344,0.9027021527290344,0.0,410.5207214355469,410.0,34445.08203125,0.0,3707.399169921875,1.0,281.2580261230469,283.5028991699219,291.1165466308594,293.39306640625,293.1499938964844,293.1499938964844,280.95001220703125,36145.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898351192474365,1.0,0.0,0.0,3.672753095626831,3.6727774143218994,9.00070972420508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.9443359375,0.0,1559.7222900390625,1895.4371337890625,0.0,3308.665771484375,0.9104429483413696,1.0,0.0,3.0,1.0,0.0
12065040,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.6727210283279419,0.3532279431819916,0.3304414451122284,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.7667548656463623,0.5317378640174866,0.3609523475170135,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.769138514995575,0.537952721118927,0.384402185678482,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.6444329619407654,0.3096871376037597,0.3066664934158325,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.5600074529647827,0.2045984417200088,0.9847463965415956,284.7255249023437,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.25360107421875,284.7236328125,1.0,0.7122031450271606,1.0,1.0,0.0,1.0,-3.0281076431274414,3.0281002521514893,7.369477316387929e-06,2.3376803398132324,0.9027021527290344,0.9027021527290344,0.0,410.5207214355469,410.0,34445.08203125,0.0,3707.399169921875,1.0,281.2580261230469,283.5028991699219,291.1165466308594,293.39306640625,293.1499938964844,293.1499938964844,280.95001220703125,36145.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898351192474365,1.0,0.0,0.0,3.672753095626831,3.6727774143218994,9.00070972420508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.9443359375,0.0,1559.7222900390625,1895.4371337890625,0.0,3308.665771484375,0.9104429483413696,1.0,0.0,3.0,1.0,0.0
12065100,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.6716150641441345,0.3518663346767425,0.3293079435825348,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.7657704949378967,0.5301943421363831,0.3600111007690429,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.7691404819488525,0.5385347604751587,0.3848818242549896,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.6437866687774658,0.3089946210384369,0.3060990571975708,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5786437988281,0.559131920337677,0.2039547115564346,0.9822471737861632,284.5735778808594,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2437744140625,284.5645751953125,1.0,0.7118465304374695,1.0,1.0,0.0,1.0,-3.022019863128662,3.02201247215271,7.339850981225027e-06,2.332969903945923,0.8987188935279846,0.8987188935279846,0.0,411.1431274414063,410.0,35163.78125,0.0,3696.746337890625,1.0,281.000732421875,283.3121337890625,291.1376342773437,293.50506591796875,293.1499938964844,293.1499938964844,280.95001220703125,36307.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969851136207581,1.0,0.0,0.0,3.666470766067505,3.666494846343994,8.969943792180857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.85546875,0.0,1553.885009765625,1895.4371337890625,0.0,3375.46484375,0.9091115593910216,1.0,0.0,3.0,1.0,0.0
12065160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5186462402344,0.6704111099243164,0.3504334688186645,0.3280452787876129,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.7646995186805725,0.528548538684845,0.3589552044868469,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.7690516114234924,0.5390259027481079,0.3852368593215942,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187683105469,0.6430562734603882,0.3082204759120941,0.3054142892360687,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.5581331253051758,0.2032305300235748,0.9792561531066896,284.5184326171875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.233642578125,284.5166320800781,1.0,0.7113472819328308,1.0,1.0,0.0,1.0,-3.014697790145874,3.014690637588501,7.3043006523221266e-06,2.327306270599365,0.8952429890632629,0.8952429890632629,0.0,411.7377014160156,410.0,35132.453125,0.0,3683.17626953125,1.0,280.9580078125,283.2572326660156,291.1092224121094,293.4242553710937,293.1499938964844,293.1499938964844,281.25,36447.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987529873847961,1.0,0.0,0.0,3.656946182250977,3.656970262527466,8.923400969251816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.53173828125,0.0,1544.264404296875,1895.4371337890625,0.0,3391.95751953125,0.9071127772331238,1.0,0.0,3.0,1.0,0.0
12065220,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.6692824959754944,0.3493486642837524,0.3265668451786041,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7636644244194031,0.5270776748657227,0.3575980365276336,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7700541615486145,0.5419756770133972,0.3868464827537536,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.6424810290336609,0.3077930212020874,0.3046576082706451,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.5570867657661438,0.2025835514068603,0.9751160740852356,284.69000244140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2309265136719,284.69122314453125,1.0,0.7104701995849609,1.0,1.0,0.0,1.0,-3.0066235065460205,3.0066161155700684,7.264723535627127e-06,2.3208580017089844,0.8931692242622375,0.8931692242622375,0.0,411.60650634765625,410.0,34057.63671875,0.0,3664.24267578125,1.0,281.2421569824219,283.4739685058594,291.0101623535156,293.1869201660156,293.1499938964844,293.1499938964844,281.54998779296875,36377.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789051175117493,1.0,0.0,0.0,3.6420936584472656,3.642117500305176,8.851064308146306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.0517578125,0.0,1527.2069091796875,1895.4371337890625,0.0,3206.319091796875,0.903778612613678,1.0,0.0,3.0,1.0,0.0
12065280,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.6692824959754944,0.3493486642837524,0.3265668451786041,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7636644244194031,0.5270776748657227,0.3575980365276336,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7700541615486145,0.5419756770133972,0.3868464827537536,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.6424810290336609,0.3077930212020874,0.3046576082706451,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.5570867657661438,0.2025835514068603,0.9751160740852356,284.69000244140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2309265136719,284.69122314453125,1.0,0.7104701995849609,1.0,1.0,0.0,1.0,-3.0066235065460205,3.0066161155700684,7.264723535627127e-06,2.3208580017089844,0.8931692242622375,0.8931692242622375,0.0,411.60650634765625,410.0,34057.63671875,0.0,3664.24267578125,1.0,281.2421569824219,283.4739685058594,291.0101623535156,293.1869201660156,293.1499938964844,293.1499938964844,281.54998779296875,36377.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789051175117493,1.0,0.0,0.0,3.6420936584472656,3.642117500305176,8.851064308146306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.0517578125,0.0,1527.2069091796875,1895.4371337890625,0.0,3206.319091796875,0.903778612613678,1.0,0.0,3.0,1.0,0.0
12065340,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6697684526443481,0.3496772348880768,0.3265636563301086,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7640894651412964,0.5272538661956787,0.3574531376361847,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7725024819374084,0.5464491844177246,0.3896977305412292,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6431832313537598,0.3085198402404785,0.3050536811351776,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5576192736625671,0.2029118835926056,0.975333333015442,284.88494873046875,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2419738769531,284.88641357421875,1.0,0.7102975249290466,1.0,1.0,0.0,1.0,-3.010525703430176,3.0105185508728027,7.283322702278383e-06,2.32375431060791,0.8939140439033508,0.8939140439033508,0.0,410.2950744628906,410.0,33063.48828125,0.0,3666.343505859375,1.0,281.5416564941406,283.7125549316406,291.0010986328125,293.0931091308594,293.1499938964844,293.1499938964844,281.8500061035156,36188.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568008542060852,1.0,0.0,0.0,3.634399652481079,3.634423732757568,8.813708518573549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.27783203125,0.0,1517.28271484375,1895.4371337890625,0.0,2999.005126953125,0.9019380807876588,1.0,0.0,3.0,1.0,0.0
12065400,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6697684526443481,0.3496772348880768,0.3265636563301086,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7640894651412964,0.5272538661956787,0.3574531376361847,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7725024819374084,0.5464491844177246,0.3896977305412292,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6431832313537598,0.3085198402404785,0.3050536811351776,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5576192736625671,0.2029118835926056,0.975333333015442,284.88494873046875,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2419738769531,284.88641357421875,1.0,0.7102975249290466,1.0,1.0,0.0,1.0,-3.010525703430176,3.0105185508728027,7.283322702278383e-06,2.32375431060791,0.8939140439033508,0.8939140439033508,0.0,410.2950744628906,410.0,33063.48828125,0.0,3666.343505859375,1.0,281.5416564941406,283.7125549316406,291.0010986328125,293.0931091308594,293.1499938964844,293.1499938964844,281.8500061035156,36188.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568008542060852,1.0,0.0,0.0,3.634399652481079,3.634423732757568,8.813708518573549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.27783203125,0.0,1517.28271484375,1895.4371337890625,0.0,2999.005126953125,0.9019380807876588,1.0,0.0,3.0,1.0,0.0
12065460,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.6708751916885376,0.3506563603878021,0.3272416591644287,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7651118636131287,0.5282745957374573,0.3579502403736114,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.775484561920166,0.5516418814659119,0.3931259512901306,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.6444769501686096,0.3098998665809631,0.3061431348323822,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.5590085983276367,0.2038677632808685,0.978629469871521,285.09002685546875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2586364746094,285.091796875,1.0,0.7108291387557983,1.0,1.0,0.0,1.0,-3.021581649780273,3.0215742588043213,7.336817361647263e-06,2.3322463035583496,0.8974655270576477,0.8974655270576477,0.0,408.8973693847656,410.0,32202.029296875,0.0,3684.208984375,1.0,281.84161376953125,283.9548034667969,291.0229797363281,293.0551452636719,293.1499938964844,293.1499938964844,282.1499938964844,35937.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838528037071228,1.0,0.0,0.0,3.635955333709717,3.635979175567627,8.82125505086151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.0087890625,0.0,1517.133544921875,1895.4371337890625,0.0,2827.965576171875,0.9021164178848268,1.0,0.0,3.0,1.0,0.0
12065520,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.6708751916885376,0.3506563603878021,0.3272416591644287,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7651118636131287,0.5282745957374573,0.3579502403736114,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.775484561920166,0.5516418814659119,0.3931259512901306,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.6444769501686096,0.3098998665809631,0.3061431348323822,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.5590085983276367,0.2038677632808685,0.978629469871521,285.09002685546875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2586364746094,285.091796875,1.0,0.7108291387557983,1.0,1.0,0.0,1.0,-3.021581649780273,3.0215742588043213,7.336817361647263e-06,2.3322463035583496,0.8974655270576477,0.8974655270576477,0.0,408.8973693847656,410.0,32202.029296875,0.0,3684.208984375,1.0,281.84161376953125,283.9548034667969,291.0229797363281,293.0551452636719,293.1499938964844,293.1499938964844,282.1499938964844,35937.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838528037071228,1.0,0.0,0.0,3.635955333709717,3.635979175567627,8.82125505086151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.0087890625,0.0,1517.133544921875,1895.4371337890625,0.0,2827.965576171875,0.9021164178848268,1.0,0.0,3.0,1.0,0.0
12065580,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.6723218560218811,0.3521079421043396,0.3283693790435791,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.766447901725769,0.5298827886581421,0.3588633835315704,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.7787511348724365,0.5573813319206238,0.3969528973102569,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.6461097002029419,0.3117404580116272,0.3077007234096527,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.5609245896339417,0.2052760124206543,0.9841094613075256,285.309326171875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.27838134765625,285.3106384277344,1.0,0.7119594216346741,1.0,1.0,0.0,1.0,-3.0375618934631348,3.0375545024871826,7.414614174194867e-06,2.3445756435394287,0.9040933847427368,0.9040933847427368,0.0,407.6739501953125,410.0,31482.662109375,0.0,3714.287841796875,1.0,282.14166259765625,284.201171875,291.0484924316406,293.0364685058594,293.1499938964844,293.1499938964844,281.8500061035156,35648.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244958519935608,1.0,0.0,0.0,3.648319959640503,3.648344039916992,8.881353323886287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.93212890625,0.0,1528.6700439453125,1895.4371337890625,0.0,2697.269775390625,0.9046828746795654,1.0,0.0,3.0,1.0,0.0
12065640,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.6723218560218811,0.3521079421043396,0.3283693790435791,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.766447901725769,0.5298827886581421,0.3588633835315704,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.7787511348724365,0.5573813319206238,0.3969528973102569,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.6461097002029419,0.3117404580116272,0.3077007234096527,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.5609245896339417,0.2052760124206543,0.9841094613075256,285.309326171875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.27838134765625,285.3106384277344,1.0,0.7119594216346741,1.0,1.0,0.0,1.0,-3.0375618934631348,3.0375545024871826,7.414614174194867e-06,2.3445756435394287,0.9040933847427368,0.9040933847427368,0.0,407.6739501953125,410.0,31482.662109375,0.0,3714.287841796875,1.0,282.14166259765625,284.201171875,291.0484924316406,293.0364685058594,293.1499938964844,293.1499938964844,281.8500061035156,35648.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244958519935608,1.0,0.0,0.0,3.648319959640503,3.648344039916992,8.881353323886287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.93212890625,0.0,1528.6700439453125,1895.4371337890625,0.0,2697.269775390625,0.9046828746795654,1.0,0.0,3.0,1.0,0.0
12065700,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.6728390455245972,0.3522200584411621,0.3288102149963379,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.7669404149055481,0.5300922989845276,0.3592517673969269,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7801738977432251,0.559531569480896,0.398749828338623,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6468064188957214,0.3123216331005096,0.3084554374217987,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.5617952942848206,0.2057773917913437,0.9869799017906188,285.1535339355469,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2816162109375,285.14373779296875,1.0,0.7126378417015076,1.0,1.0,0.0,1.0,-3.045285224914551,3.0452775955200195,7.45264878787566e-06,2.350656032562256,0.9039623141288756,0.9039623141288756,0.0,407.4096984863281,410.0,32106.140625,0.0,3730.584228515625,1.0,281.8985595703125,284.0186767578125,291.1564636230469,293.2830810546875,293.1499938964844,293.1499938964844,281.8500061035156,35703.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350933790206909,1.0,0.0,0.0,3.65421724319458,3.65424108505249,8.910088240554614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.59326171875,0.0,1535.6435546875,1895.4371337890625,0.0,2795.9091796875,0.9059754014015198,1.0,0.0,3.0,1.0,0.0
12065760,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.6725680232048035,0.3516965210437774,0.3285718262195587,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7667391896247864,0.5295958518981934,0.3591200709342956,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7808571457862854,0.5609792470932007,0.3999421894550323,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.6469264030456543,0.3124426007270813,0.3087592720985412,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.562026858329773,0.2059285789728164,0.9883793592453004,285.0959167480469,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2779846191406,285.0943298339844,1.0,0.7131250500679016,1.0,1.0,0.0,1.0,-3.048262119293213,3.0482547283172607,7.467502655345015e-06,2.3530702590942383,0.9043024778366088,0.9043024778366088,0.0,407.82659912109375,410.0,32154.78515625,0.0,3739.572021484375,1.0,281.857666015625,283.9618835449219,291.1725158691406,293.2792053222656,293.1499938964844,293.1499938964844,281.54998779296875,35770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428701758384705,1.0,0.0,0.0,3.6577694416046143,3.657793521881104,8.927419798965275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.9765625,0.0,1540.11181640625,1895.4371337890625,0.0,2868.542724609375,0.9068483710289,1.0,0.0,3.0,1.0,0.0
12065820,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6710793375968933,0.3498539924621582,0.3272067308425903,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.765428364276886,0.527563214302063,0.3580465912818908,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7813749313354492,0.5630024671554565,0.4015770852565765,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6463441848754883,0.3119363188743591,0.3085704743862152,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.5614592432975769,0.205584168434143,0.988072633743286,284.8914794921875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.263916015625,284.8896179199219,1.0,0.7135258913040161,1.0,1.0,0.0,1.0,-3.046157121658325,3.046149492263794,7.457451374648372e-06,2.3515548706054688,0.9018449783325196,0.9018449783325196,0.0,409.2303771972656,410.0,32972.875,0.0,3742.023193359375,1.0,281.55816650390625,283.7152099609375,291.1894226074219,293.3713073730469,293.1499938964844,293.1499938964844,281.25,35977.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862664520740509,1.0,0.0,0.0,3.659320592880249,3.6593446731567374,8.9349930476601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.2548828125,0.0,1543.394287109375,1895.4371337890625,0.0,3053.9970703125,0.907328963279724,1.0,0.0,3.0,1.0,0.0
12065880,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6710793375968933,0.3498539924621582,0.3272067308425903,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.765428364276886,0.527563214302063,0.3580465912818908,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7813749313354492,0.5630024671554565,0.4015770852565765,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6463441848754883,0.3119363188743591,0.3085704743862152,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.5614592432975769,0.205584168434143,0.988072633743286,284.8914794921875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.263916015625,284.8896179199219,1.0,0.7135258913040161,1.0,1.0,0.0,1.0,-3.046157121658325,3.046149492263794,7.457451374648372e-06,2.3515548706054688,0.9018449783325196,0.9018449783325196,0.0,409.2303771972656,410.0,32972.875,0.0,3742.023193359375,1.0,281.55816650390625,283.7152099609375,291.1894226074219,293.3713073730469,293.1499938964844,293.1499938964844,281.25,35977.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862664520740509,1.0,0.0,0.0,3.659320592880249,3.6593446731567374,8.9349930476601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.2548828125,0.0,1543.394287109375,1895.4371337890625,0.0,3053.9970703125,0.907328963279724,1.0,0.0,3.0,1.0,0.0
12065940,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.6690475940704346,0.3474330604076385,0.3252188861370086,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7635647654533386,0.5247119665145874,0.3563390672206878,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.7814143300056458,0.5643507242202759,0.4026632010936737,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.64520663022995,0.3107939064502716,0.3076951503753662,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.5600938200950623,0.2046418935060501,0.984780728816986,284.6844482421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2460021972656,284.6825866699219,1.0,0.713212788105011,1.0,1.0,0.0,1.0,-3.0371363162994385,3.0371289253234863,7.413427738356404e-06,2.344624280929565,0.8966038227081299,0.8966038227081299,0.0,410.6476135253906,410.0,33713.37890625,0.0,3728.684814453125,1.0,281.2581787109375,283.4683837890625,291.1723022460937,293.4059753417969,293.1499938964844,293.1499938964844,281.54998779296875,36238.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777597546577454,1.0,0.0,0.0,3.651226997375488,3.6512510776519775,8.895512451090326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.71142578125,0.0,1536.319091796875,1895.4371337890625,0.0,3195.582275390625,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12066000,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.6690475940704346,0.3474330604076385,0.3252188861370086,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7635647654533386,0.5247119665145874,0.3563390672206878,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.7814143300056458,0.5643507242202759,0.4026632010936737,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.64520663022995,0.3107939064502716,0.3076951503753662,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.5600938200950623,0.2046418935060501,0.984780728816986,284.6844482421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2460021972656,284.6825866699219,1.0,0.713212788105011,1.0,1.0,0.0,1.0,-3.0371363162994385,3.0371289253234863,7.413427738356404e-06,2.344624280929565,0.8966038227081299,0.8966038227081299,0.0,410.6476135253906,410.0,33713.37890625,0.0,3728.684814453125,1.0,281.2581787109375,283.4683837890625,291.1723022460937,293.4059753417969,293.1499938964844,293.1499938964844,281.54998779296875,36238.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777597546577454,1.0,0.0,0.0,3.651226997375488,3.6512510776519775,8.895512451090326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.71142578125,0.0,1536.319091796875,1895.4371337890625,0.0,3195.582275390625,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12066060,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6679909229278564,0.3465272486209869,0.3239437937736511,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7625187039375305,0.5233289003372192,0.3550779521465301,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7824039459228516,0.5674583315849304,0.4043978750705719,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6446866989135742,0.3105101585388183,0.3071160316467285,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.5592930316925049,0.2042437493801117,0.9819630980491638,284.8520202636719,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2437744140625,284.85308837890625,1.0,0.71271812915802,1.0,1.0,0.0,1.0,-3.031426191329956,3.031419038772583,7.385140179394511e-06,2.3400304317474365,0.8966644406318665,0.8966644406318665,0.0,410.82135009765625,410.0,32661.05078125,-0.0,3716.5419921875,1.0,281.54217529296875,283.6809387207031,291.0504455566406,293.1490478515625,293.1499938964844,293.1499938964844,281.8500061035156,36147.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604200482368469,1.0,0.0,0.0,3.6449263095855713,3.644950389862061,8.864838605404657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.31640625,0.0,1528.636962890625,1895.4371337890625,0.0,3032.9443359375,0.9042535424232484,1.0,0.0,3.0,1.0,0.0
12066120,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6679909229278564,0.3465272486209869,0.3239437937736511,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7625187039375305,0.5233289003372192,0.3550779521465301,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7824039459228516,0.5674583315849304,0.4043978750705719,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6446866989135742,0.3105101585388183,0.3071160316467285,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.5592930316925049,0.2042437493801117,0.9819630980491638,284.8520202636719,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2437744140625,284.85308837890625,1.0,0.71271812915802,1.0,1.0,0.0,1.0,-3.031426191329956,3.031419038772583,7.385140179394511e-06,2.3400304317474365,0.8966644406318665,0.8966644406318665,0.0,410.82135009765625,410.0,32661.05078125,-0.0,3716.5419921875,1.0,281.54217529296875,283.6809387207031,291.0504455566406,293.1490478515625,293.1499938964844,293.1499938964844,281.8500061035156,36147.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604200482368469,1.0,0.0,0.0,3.6449263095855713,3.644950389862061,8.864838605404657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.31640625,0.0,1528.636962890625,1895.4371337890625,0.0,3032.9443359375,0.9042535424232484,1.0,0.0,3.0,1.0,0.0
12066180,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6684897541999817,0.3469535708427429,0.3240487277507782,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.762881338596344,0.5234955549240112,0.3549444079399109,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.784831702709198,0.5720469951629639,0.4073398113250732,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6453942060470581,0.3113002181053161,0.3075940907001495,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5599555373191833,0.2047259509563446,0.9829932451248168,285.0421447753906,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.254638671875,285.0434265136719,1.0,0.7128026485443115,1.0,1.0,0.0,1.0,-3.03666353225708,3.036656141281128,7.410447778966045e-06,2.3439745903015137,0.8994741439819336,0.8994741439819336,0.0,409.7612915039063,410.0,31674.4765625,-0.0,3723.03759765625,1.0,281.8417053222656,283.9149780273437,291.0235290527344,293.03643798828125,293.1499938964844,293.1499938964844,282.1499938964844,35954.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387625813484192,1.0,0.0,0.0,3.645984649658203,3.646008729934693,8.86998691385088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.341796875,0.0,1528.3631591796875,1895.4371337890625,0.0,2830.15625,0.90436452627182,1.0,0.0,3.0,1.0,0.0
12066240,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6684897541999817,0.3469535708427429,0.3240487277507782,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.762881338596344,0.5234955549240112,0.3549444079399109,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.784831702709198,0.5720469951629639,0.4073398113250732,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6453942060470581,0.3113002181053161,0.3075940907001495,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5599555373191833,0.2047259509563446,0.9829932451248168,285.0421447753906,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.254638671875,285.0434265136719,1.0,0.7128026485443115,1.0,1.0,0.0,1.0,-3.03666353225708,3.036656141281128,7.410447778966045e-06,2.3439745903015137,0.8994741439819336,0.8994741439819336,0.0,409.7612915039063,410.0,31674.4765625,-0.0,3723.03759765625,1.0,281.8417053222656,283.9149780273437,291.0235290527344,293.03643798828125,293.1499938964844,293.1499938964844,282.1499938964844,35954.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387625813484192,1.0,0.0,0.0,3.645984649658203,3.646008729934693,8.86998691385088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.341796875,0.0,1528.3631591796875,1895.4371337890625,0.0,2830.15625,0.90436452627182,1.0,0.0,3.0,1.0,0.0
12066300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.6689392924308777,0.3473879992961883,0.3243136405944824,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.7632632851600647,0.5238738059997559,0.3550885319709778,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.7862143516540527,0.5745870471000671,0.408987283706665,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.6459488272666931,0.3119229674339294,0.3080640137195587,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.560573399066925,0.2051817029714584,0.9845296144485474,285.185302734375,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2618713378906,285.193603515625,1.0,0.7130688428878784,1.0,1.0,0.0,1.0,-3.041619300842285,3.041611671447754,7.434614417434204e-06,2.347783088684082,0.9024283289909364,0.9024283289909364,0.0,409.1911926269531,410.0,30834.20703125,-0.0,3731.43212890625,1.0,282.0986633300781,284.098876953125,290.9979553222656,292.9085693359375,293.1499938964844,293.1499938964844,282.1499938964844,35825.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263474106788635,1.0,0.0,0.0,3.649585723876953,3.6496098041534415,8.887517424227553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.64453125,0.0,1531.4005126953125,1895.4371337890625,0.0,2714.47021484375,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
12066360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.6695775985717773,0.3479563295841217,0.3247747719287872,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.7638168334960938,0.5244236588478088,0.3554020524024963,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7877640724182129,0.5772556662559509,0.4108087420463562,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6466659307479858,0.3126811981201172,0.3087079524993896,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.5614066123962402,0.205768197774887,0.9867876768112184,285.2335510253906,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.270263671875,285.2348022460937,1.0,0.7134989500045776,1.0,1.0,0.0,1.0,-3.0483880043029785,3.0483806133270264,7.467721388820792e-06,2.352999448776245,0.9048481583595276,0.9048481583595276,0.0,408.55950927734375,410.0,30745.904296875,-0.0,3743.68701171875,1.0,282.1418762207031,284.1490478515625,291.0315246582031,292.9810791015625,293.1499938964844,293.1499938964844,281.8500061035156,35719.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200990557670593,1.0,0.0,0.0,3.6557693481445312,3.655793428421021,8.917659783946874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.19970703125,0.0,1537.4967041015625,1895.4371337890625,0.0,2656.487060546875,0.906395137310028,1.0,0.0,3.0,1.0,0.0
12066420,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6697027683258057,0.3474339842796325,0.3247806429862976,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7639302611351013,0.5238277912139893,0.3553778231143951,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7896679639816284,0.5804786682128906,0.4134975075721741,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6473093628883362,0.3131618201732635,0.3094856739044189,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5622779130935669,0.2062446475028991,0.9899904727935792,285.0514221191406,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2686462402344,285.0497741699219,1.0,0.7143054604530334,1.0,1.0,0.0,1.0,-3.056385040283203,3.056377649307251,7.5074185588164255e-06,2.359367847442627,0.9047357439994812,0.9047357439994812,0.0,408.5371398925781,410.0,31623.216796875,-0.0,3761.96435546875,1.0,281.8577575683594,283.9244384765625,291.1588439941406,293.2308044433594,293.1499938964844,293.1499938964844,281.54998779296875,35829.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836271345615387,1.0,0.0,0.0,3.662934541702272,3.66295862197876,8.952650318860833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.11083984375,0.0,1546.326416015625,1895.4371337890625,0.0,2806.89892578125,0.908044695854187,1.0,0.0,3.0,1.0,0.0
12066480,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6697027683258057,0.3474339842796325,0.3247806429862976,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7639302611351013,0.5238277912139893,0.3553778231143951,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7896679639816284,0.5804786682128906,0.4134975075721741,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6473093628883362,0.3131618201732635,0.3094856739044189,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5622779130935669,0.2062446475028991,0.9899904727935792,285.0514221191406,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2686462402344,285.0497741699219,1.0,0.7143054604530334,1.0,1.0,0.0,1.0,-3.056385040283203,3.056377649307251,7.5074185588164255e-06,2.359367847442627,0.9047357439994812,0.9047357439994812,0.0,408.5371398925781,410.0,31623.216796875,-0.0,3761.96435546875,1.0,281.8577575683594,283.9244384765625,291.1588439941406,293.2308044433594,293.1499938964844,293.1499938964844,281.54998779296875,35829.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836271345615387,1.0,0.0,0.0,3.662934541702272,3.66295862197876,8.952650318860833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.11083984375,0.0,1546.326416015625,1895.4371337890625,0.0,2806.89892578125,0.908044695854187,1.0,0.0,3.0,1.0,0.0
12066540,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6682425141334534,0.3455433845520019,0.3233777582645416,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7625865340232849,0.5215955972671509,0.3541708290576935,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.7900362610816956,0.5820686221122742,0.4148510098457336,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6466788649559021,0.3125141859054565,0.309157133102417,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.5616569519042969,0.2058130353689193,0.9892303943634032,284.8460693359375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2536926269531,284.8442077636719,1.0,0.7144687175750732,1.0,1.0,0.0,1.0,-3.0529539585113525,3.0529463291168213,7.49082573747728e-06,2.356826066970825,0.9016650319099426,0.9016650319099426,0.0,409.7294616699219,410.0,32433.48046875,-0.0,3760.25537109375,1.0,281.5581359863281,283.6783752441406,291.1771850585937,293.3274841308594,293.1499938964844,293.1499938964844,281.25,36041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566282391548157,1.0,0.0,0.0,3.662123918533325,3.6621482372283936,8.948688332566235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.07275390625,0.0,1547.0086669921875,1895.4371337890625,0.0,2997.386962890625,0.9079998135566713,1.0,0.0,3.0,1.0,0.0
