time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066600,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6682425141334534,0.3455433845520019,0.3233777582645416,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7625865340232849,0.5215955972671509,0.3541708290576935,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.7900362610816956,0.5820686221122742,0.4148510098457336,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6466788649559021,0.3125141859054565,0.309157133102417,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.5616569519042969,0.2058130353689193,0.9892303943634032,284.8460693359375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2536926269531,284.8442077636719,1.0,0.7144687175750732,1.0,1.0,0.0,1.0,-3.0529539585113525,3.0529463291168213,7.49082573747728e-06,2.356826066970825,0.9016650319099426,0.9016650319099426,0.0,409.7294616699219,410.0,32433.48046875,-0.0,3760.25537109375,1.0,281.5581359863281,283.6783752441406,291.1771850585937,293.3274841308594,293.1499938964844,293.1499938964844,281.25,36041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566282391548157,1.0,0.0,0.0,3.662123918533325,3.6621482372283936,8.948688332566235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.07275390625,0.0,1547.0086669921875,1895.4371337890625,0.0,2997.386962890625,0.9079998135566713,1.0,0.0,3.0,1.0,0.0
12066660,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6662123203277588,0.3430921137332916,0.3213484287261963,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.760683536529541,0.5186188220977783,0.3523565530776977,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7898840308189392,0.5829836130142212,0.4156267940998077,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.6454813480377197,0.3112528622150421,0.308157354593277,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.5602487921714783,0.2048166394233703,0.9856323599815368,284.6471252441406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2323303222656,284.6453552246094,1.0,0.7139764428138733,1.0,1.0,0.0,1.0,-3.042808771133423,3.0428013801574707,7.441185516654514e-06,2.34902024269104,0.8959837555885315,0.8959837555885315,0.0,411.0149230957031,410.0,33319.515625,-0.0,3743.5947265625,1.0,281.2581787109375,283.4421081542969,291.1547546386719,293.3645935058594,293.1499938964844,293.1499938964844,281.54998779296875,36298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731004595756531,1.0,0.0,0.0,3.651757955551148,3.6517820358276367,8.898099395082681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.93701171875,0.0,1537.358154296875,1895.4371337890625,0.0,3151.892333984375,0.9058542847633362,1.0,0.0,3.0,1.0,0.0
12066720,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6662123203277588,0.3430921137332916,0.3213484287261963,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.760683536529541,0.5186188220977783,0.3523565530776977,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7898840308189392,0.5829836130142212,0.4156267940998077,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.6454813480377197,0.3112528622150421,0.308157354593277,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.5602487921714783,0.2048166394233703,0.9856323599815368,284.6471252441406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2323303222656,284.6453552246094,1.0,0.7139764428138733,1.0,1.0,0.0,1.0,-3.042808771133423,3.0428013801574707,7.441185516654514e-06,2.34902024269104,0.8959837555885315,0.8959837555885315,0.0,411.0149230957031,410.0,33319.515625,-0.0,3743.5947265625,1.0,281.2581787109375,283.4421081542969,291.1547546386719,293.3645935058594,293.1499938964844,293.1499938964844,281.54998779296875,36298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731004595756531,1.0,0.0,0.0,3.651757955551148,3.6517820358276367,8.898099395082681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.93701171875,0.0,1537.358154296875,1895.4371337890625,0.0,3151.892333984375,0.9058542847633362,1.0,0.0,3.0,1.0,0.0
12066780,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.6651253700256348,0.3420978188514709,0.3200160562992096,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7595932483673096,0.5170835852622986,0.3510147631168365,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7906750440597534,0.5856611132621765,0.4170675873756408,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6448907256126404,0.3108333051204681,0.3074599206447601,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.5594055652618408,0.2043616026639938,0.982584834098816,284.8062438964844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2286682128906,284.8072204589844,1.0,0.7133437991142273,1.0,1.0,0.0,1.0,-3.0361196994781494,3.0361123085021973,7.408076271531172e-06,2.343674659729004,0.8953661322593689,0.8953661322593689,0.0,411.1148376464844,410.0,32122.537109375,-0.0,3728.79150390625,1.0,281.5421447753906,283.6468505859375,291.0184936523437,293.0902404785156,293.1499938964844,293.1499938964844,281.8500061035156,36215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566641211509705,1.0,0.0,0.0,3.642966270446777,3.6429903507232666,8.855306532495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.99853515625,0.0,1526.97021484375,1895.4371337890625,0.0,2997.722900390625,0.9038619995117188,1.0,0.0,3.0,1.0,0.0
12066840,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.6651253700256348,0.3420978188514709,0.3200160562992096,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7595932483673096,0.5170835852622986,0.3510147631168365,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7906750440597534,0.5856611132621765,0.4170675873756408,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6448907256126404,0.3108333051204681,0.3074599206447601,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.5594055652618408,0.2043616026639938,0.982584834098816,284.8062438964844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2286682128906,284.8072204589844,1.0,0.7133437991142273,1.0,1.0,0.0,1.0,-3.0361196994781494,3.0361123085021973,7.408076271531172e-06,2.343674659729004,0.8953661322593689,0.8953661322593689,0.0,411.1148376464844,410.0,32122.537109375,-0.0,3728.79150390625,1.0,281.5421447753906,283.6468505859375,291.0184936523437,293.0902404785156,293.1499938964844,293.1499938964844,281.8500061035156,36215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566641211509705,1.0,0.0,0.0,3.642966270446777,3.6429903507232666,8.855306532495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.99853515625,0.0,1526.97021484375,1895.4371337890625,0.0,2997.722900390625,0.9038619995117188,1.0,0.0,3.0,1.0,0.0
12066900,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6651620864868164,0.3421342372894287,0.3198604881763458,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7595628499984741,0.5169038772583008,0.3507455885410309,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7916178107261658,0.5876149535179138,0.4182484447956085,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6450514197349548,0.3110423982143402,0.3074968159198761,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5595208406448364,0.2044695019721985,0.9824397563934326,284.9474182128906,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2328796386719,284.95556640625,1.0,0.7132241725921631,1.0,1.0,0.0,1.0,-3.036754846572876,3.036747455596924,7.411035767290741e-06,2.3441057205200195,0.8967123627662659,0.8967123627662659,0.0,410.685791015625,410.0,31241.4453125,-0.0,3728.029052734375,1.0,281.7985534667969,283.8302001953125,290.96112060546875,292.91534423828125,293.1499938964844,293.1499938964844,281.8500061035156,36112.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430163264274597,1.0,0.0,0.0,3.641002178192138,3.641026258468628,8.845760817166592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.322265625,0.0,1524.0233154296875,1895.4371337890625,0.0,2869.90966796875,0.9033933877944946,1.0,0.0,3.0,1.0,0.0
12066960,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6655358076095581,0.342413455247879,0.320021390914917,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7598336338996887,0.5170094966888428,0.3507350385189056,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7928752303123474,0.5898393988609314,0.4197188317775726,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.64549320936203,0.3114771842956543,0.3078000843524933,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5599867701530457,0.204777106642723,0.9833216667175292,284.9951477050781,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.23992919921875,284.99639892578125,1.0,0.713292121887207,1.0,1.0,0.0,1.0,-3.040118455886841,3.0401110649108887,7.427366654155776e-06,2.346661329269409,0.8975383043289185,0.8975383043289185,0.0,410.0411376953125,410.0,31124.046875,-0.0,3732.396728515625,1.0,281.8416442871094,283.88140869140625,290.9757080078125,292.9592590332031,293.1499938964844,293.1499938964844,282.1499938964844,36024.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348380327224731,1.0,0.0,0.0,3.641409158706665,3.641433000564575,8.847737831274571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.26220703125,0.0,1523.81201171875,1895.4371337890625,0.0,2793.52734375,0.9033899903297424,1.0,0.0,3.0,1.0,0.0
12067020,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.6665434241294861,0.3433199822902679,0.3206608593463897,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7606236934661865,0.5176643133163452,0.3510172367095947,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.7955917119979858,0.5946862101554871,0.4229253232479095,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.646666407585144,0.3127241134643554,0.3087868988513946,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.5613606572151184,0.2057574391365051,0.9868425726890564,285.1859436035156,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.25604248046875,285.18719482421875,1.0,0.7138571739196777,1.0,1.0,0.0,1.0,-3.050640344619751,3.050632953643799,7.478801762772491e-06,2.354755401611328,0.9022741317749025,0.9022741317749025,0.0,408.82806396484375,410.0,30194.525390625,-0.0,3750.261474609375,1.0,282.1416931152344,284.1166687011719,290.970947265625,292.89019775390625,293.1499938964844,293.1499938964844,281.8500061035156,35788.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159812688827515,1.0,0.0,0.0,3.648627996444702,3.648651838302612,8.882852284841647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.91552734375,0.0,1530.0615234375,1895.4371337890625,0.0,2618.3798828125,0.9048449397087096,1.0,0.0,3.0,1.0,0.0
12067080,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.6665434241294861,0.3433199822902679,0.3206608593463897,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7606236934661865,0.5176643133163452,0.3510172367095947,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.7955917119979858,0.5946862101554871,0.4229253232479095,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.646666407585144,0.3127241134643554,0.3087868988513946,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.5613606572151184,0.2057574391365051,0.9868425726890564,285.1859436035156,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.25604248046875,285.18719482421875,1.0,0.7138571739196777,1.0,1.0,0.0,1.0,-3.050640344619751,3.050632953643799,7.478801762772491e-06,2.354755401611328,0.9022741317749025,0.9022741317749025,0.0,408.82806396484375,410.0,30194.525390625,-0.0,3750.261474609375,1.0,282.1416931152344,284.1166687011719,290.970947265625,292.89019775390625,293.1499938964844,293.1499938964844,281.8500061035156,35788.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159812688827515,1.0,0.0,0.0,3.648627996444702,3.648651838302612,8.882852284841647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.91552734375,0.0,1530.0615234375,1895.4371337890625,0.0,2618.3798828125,0.9048449397087096,1.0,0.0,3.0,1.0,0.0
12067140,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6666156053543091,0.3427349328994751,0.3206022977828979,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7606235146522522,0.5168651938438416,0.3508438169956207,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7973310947418213,0.5976455211639404,0.4254150092601776,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6472246050834656,0.3130829632282257,0.3094475865364074,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.5621672868728638,0.2061788737773895,0.9897913336753844,285.0041198730469,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2544860839844,285.0024719238281,1.0,0.7145445942878723,1.0,1.0,0.0,1.0,-3.0576181411743164,3.057610511779785,7.51350489736069e-06,2.3603312969207764,0.9015340805053712,0.9015340805053712,0.0,408.77923583984375,410.0,31075.05859375,-0.0,3766.070556640625,1.0,281.8578186035156,283.8941955566406,291.08758544921875,293.1288146972656,293.1499938964844,293.1499938964844,281.54998779296875,35900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325096368789673,1.0,0.0,0.0,3.6531765460968018,3.653200626373291,8.905014396987099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.40625,0.0,1535.9576416015625,1895.4371337890625,0.0,2771.81982421875,0.9059095978736876,1.0,0.0,3.0,1.0,0.0
12067200,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6666156053543091,0.3427349328994751,0.3206022977828979,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7606235146522522,0.5168651938438416,0.3508438169956207,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7973310947418213,0.5976455211639404,0.4254150092601776,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6472246050834656,0.3130829632282257,0.3094475865364074,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.5621672868728638,0.2061788737773895,0.9897913336753844,285.0041198730469,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2544860839844,285.0024719238281,1.0,0.7145445942878723,1.0,1.0,0.0,1.0,-3.0576181411743164,3.057610511779785,7.51350489736069e-06,2.3603312969207764,0.9015340805053712,0.9015340805053712,0.0,408.77923583984375,410.0,31075.05859375,-0.0,3766.070556640625,1.0,281.8578186035156,283.8941955566406,291.08758544921875,293.1288146972656,293.1499938964844,293.1499938964844,281.54998779296875,35900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325096368789673,1.0,0.0,0.0,3.6531765460968018,3.653200626373291,8.905014396987099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.40625,0.0,1535.9576416015625,1895.4371337890625,0.0,2771.81982421875,0.9059095978736876,1.0,0.0,3.0,1.0,0.0
12067260,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.6651322841644287,0.3408039212226867,0.319159060716629,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7592319846153259,0.5145443677902222,0.3495576381683349,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7975789308547974,0.5990087985992432,0.4266080856323242,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6465233564376831,0.3123235702514648,0.3090111017227173,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.5614995360374451,0.2057026475667953,0.988818109035492,284.7992248535156,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2375183105469,284.79736328125,1.0,0.7146090865135193,1.0,1.0,0.0,1.0,-3.0534231662750244,3.0534157752990723,7.493141765735345e-06,2.3571937084198,0.8978431224822998,0.8978431224822998,0.0,409.9312133789063,410.0,31892.662109375,-0.0,3762.38720703125,1.0,281.5582275390625,283.6503601074219,291.0945129394531,293.2145690917969,293.1499938964844,293.1499938964844,281.8500061035156,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535456657409668,1.0,0.0,0.0,3.649609327316284,3.649633407592773,8.887631679499464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.67041015625,0.0,1533.5982666015625,1895.4371337890625,0.0,2968.49072265625,0.9052513837814332,1.0,0.0,3.0,1.0,0.0
12067320,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.6651322841644287,0.3408039212226867,0.319159060716629,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7592319846153259,0.5145443677902222,0.3495576381683349,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7975789308547974,0.5990087985992432,0.4266080856323242,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6465233564376831,0.3123235702514648,0.3090111017227173,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.5614995360374451,0.2057026475667953,0.988818109035492,284.7992248535156,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2375183105469,284.79736328125,1.0,0.7146090865135193,1.0,1.0,0.0,1.0,-3.0534231662750244,3.0534157752990723,7.493141765735345e-06,2.3571937084198,0.8978431224822998,0.8978431224822998,0.0,409.9312133789063,410.0,31892.662109375,-0.0,3762.38720703125,1.0,281.5582275390625,283.6503601074219,291.0945129394531,293.2145690917969,293.1499938964844,293.1499938964844,281.8500061035156,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535456657409668,1.0,0.0,0.0,3.649609327316284,3.649633407592773,8.887631679499464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.67041015625,0.0,1533.5982666015625,1895.4371337890625,0.0,2968.49072265625,0.9052513837814332,1.0,0.0,3.0,1.0,0.0
12067380,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6642264127731323,0.3400938808917999,0.3181094527244568,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7582980990409851,0.5133458971977234,0.3484697639942169,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7984487414360046,0.6019476056098938,0.4282379150390625,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6461130976676941,0.3121781051158905,0.3086086511611938,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.561015248298645,0.2055689990520477,0.9873831272125244,284.9652099609375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2358093261719,284.9661865234375,1.0,0.714410126209259,1.0,1.0,0.0,1.0,-3.050032138824463,3.050024509429932,7.476137852790998e-06,2.354419946670532,0.8994035124778748,0.8994035124778748,0.0,410.22857666015625,410.0,30887.533203125,-0.0,3756.13525390625,1.0,281.8421630859375,283.8627624511719,290.9486389160156,292.94598388671875,293.1499938964844,293.1499938964844,282.1499938964844,36002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404556512832642,1.0,0.0,0.0,3.648739814758301,3.64876389503479,8.883397413228522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.83984375,0.0,1531.7835693359375,1895.4371337890625,0.0,2845.97265625,0.9050070643424988,1.0,0.0,3.0,1.0,0.0
12067440,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6642264127731323,0.3400938808917999,0.3181094527244568,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7582980990409851,0.5133458971977234,0.3484697639942169,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7984487414360046,0.6019476056098938,0.4282379150390625,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6461130976676941,0.3121781051158905,0.3086086511611938,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.561015248298645,0.2055689990520477,0.9873831272125244,284.9652099609375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2358093261719,284.9661865234375,1.0,0.714410126209259,1.0,1.0,0.0,1.0,-3.050032138824463,3.050024509429932,7.476137852790998e-06,2.354419946670532,0.8994035124778748,0.8994035124778748,0.0,410.22857666015625,410.0,30887.533203125,-0.0,3756.13525390625,1.0,281.8421630859375,283.8627624511719,290.9486389160156,292.94598388671875,293.1499938964844,293.1499938964844,282.1499938964844,36002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404556512832642,1.0,0.0,0.0,3.648739814758301,3.64876389503479,8.883397413228522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.83984375,0.0,1531.7835693359375,1895.4371337890625,0.0,2845.97265625,0.9050070643424988,1.0,0.0,3.0,1.0,0.0
12067500,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.6643264889717102,0.3402413129806518,0.3180654644966125,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7583135962486267,0.5132871270179749,0.3482918441295624,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7994135022163391,0.6040118336677551,0.4295019209384918,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6463325023651123,0.3124854564666748,0.3087520599365234,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.561256468296051,0.2057971209287643,0.9878447651863098,285.1060791015625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2405700683594,285.1141662597656,1.0,0.7144688367843628,1.0,1.0,0.0,1.0,-3.0519158840179443,3.051908254623413,7.485253263439517e-06,2.355822801589966,0.901806116104126,0.901806116104126,0.0,409.9028625488281,410.0,30030.126953125,-0.0,3758.784423828125,1.0,282.0987854003906,284.0458679199219,290.88385009765625,292.7674255371094,293.1499938964844,293.1499938964844,282.1499938964844,35892.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279054164886475,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894136271919706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.62890625,0.0,1533.4161376953125,1895.4371337890625,0.0,2728.955810546875,0.9054639935493468,1.0,0.0,3.0,1.0,0.0
12067560,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.6647472977638245,0.3406118154525757,0.3183175325393677,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7586142420768738,0.5134882926940918,0.3483527898788452,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.8006798028945923,0.6063268780708313,0.4310430884361267,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.6468172669410706,0.3129974603652954,0.3091395795345306,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.5618202686309814,0.2062030434608459,0.9892249703407288,285.1529235839844,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2478942871094,285.154052734375,1.0,0.7146908640861511,1.0,1.0,0.0,1.0,-3.056297779083252,3.0562903881073,7.506679139623884e-06,2.3591697216033936,0.9036737084388732,0.9036737084388732,0.0,409.3591613769531,410.0,29930.896484375,-0.0,3766.059814453125,1.0,282.14190673828125,284.0960998535156,290.8915100097656,292.80535888671875,293.1499938964844,293.1499938964844,281.8500061035156,35800.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204651474952698,1.0,0.0,0.0,3.655518054962158,3.655542135238648,8.916433102967858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.69873046875,0.0,1537.82470703125,1895.4371337890625,0.0,2659.879150390625,0.9063915014266968,1.0,0.0,3.0,1.0,0.0
12067620,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6646614074707031,0.3398602306842804,0.3180779218673706,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7584415078163147,0.512434720993042,0.3479784429073334,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8022333383560181,0.6090059280395508,0.4333236813545227,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6471747159957886,0.3131167888641357,0.3095428943634033,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5623568296432495,0.2064196467399597,0.9911382794380188,284.9696655273437,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2442321777344,284.9679870605469,1.0,0.7151220440864563,1.0,1.0,0.0,1.0,-3.060905694961548,3.060898303985596,7.529701633757213e-06,2.362881898880005,0.902461588382721,0.902461588382721,0.0,409.2908020019531,410.0,30798.65234375,-0.0,3776.3330078125,1.0,281.8577575683594,283.8728942871094,290.994384765625,293.02020263671875,293.1499938964844,293.1499938964844,281.54998779296875,35930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340582847595215,1.0,0.0,0.0,3.658957481384277,3.658981561660767,8.933220101425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.13720703125,0.0,1542.6337890625,1895.4371337890625,0.0,2786.255615234375,0.9072220921516418,1.0,0.0,3.0,1.0,0.0
12067680,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6646614074707031,0.3398602306842804,0.3180779218673706,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7584415078163147,0.512434720993042,0.3479784429073334,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8022333383560181,0.6090059280395508,0.4333236813545227,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6471747159957886,0.3131167888641357,0.3095428943634033,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5623568296432495,0.2064196467399597,0.9911382794380188,284.9696655273437,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2442321777344,284.9679870605469,1.0,0.7151220440864563,1.0,1.0,0.0,1.0,-3.060905694961548,3.060898303985596,7.529701633757213e-06,2.362881898880005,0.902461588382721,0.902461588382721,0.0,409.2908020019531,410.0,30798.65234375,-0.0,3776.3330078125,1.0,281.8577575683594,283.8728942871094,290.994384765625,293.02020263671875,293.1499938964844,293.1499938964844,281.54998779296875,35930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340582847595215,1.0,0.0,0.0,3.658957481384277,3.658981561660767,8.933220101425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.13720703125,0.0,1542.6337890625,1895.4371337890625,0.0,2786.255615234375,0.9072220921516418,1.0,0.0,3.0,1.0,0.0
12067740,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.6631292104721069,0.337842732667923,0.316542387008667,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7569993734359741,0.5099841356277466,0.3465927243232727,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8023806214332581,0.6101396083831787,0.434349775314331,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6463789343833923,0.3122091591358185,0.3089477121829986,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.5615546703338623,0.2058196514844894,0.989525020122528,284.7644958496094,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2269897460937,284.7626342773437,1.0,0.7149872183799744,1.0,1.0,0.0,1.0,-3.055267333984375,3.055259943008423,7.502169410145143e-06,2.358606338500977,0.8983036279678345,0.8983036279678345,0.0,410.3380737304688,410.0,31608.36328125,-0.0,3768.759765625,1.0,281.5581970214844,283.6292419433594,291.0035705566406,293.1046142578125,293.1499938964844,293.1499938964844,281.8500061035156,36155.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532189130783081,1.0,0.0,0.0,3.6539111137390137,3.653935194015503,8.90859553237533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.009765625,0.0,1538.689453125,1895.4371337890625,0.0,2965.4287109375,0.9062402248382568,1.0,0.0,3.0,1.0,0.0
12067800,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.6631292104721069,0.337842732667923,0.316542387008667,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7569993734359741,0.5099841356277466,0.3465927243232727,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8023806214332581,0.6101396083831787,0.434349775314331,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6463789343833923,0.3122091591358185,0.3089477121829986,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.5615546703338623,0.2058196514844894,0.989525020122528,284.7644958496094,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2269897460937,284.7626342773437,1.0,0.7149872183799744,1.0,1.0,0.0,1.0,-3.055267333984375,3.055259943008423,7.502169410145143e-06,2.358606338500977,0.8983036279678345,0.8983036279678345,0.0,410.3380737304688,410.0,31608.36328125,-0.0,3768.759765625,1.0,281.5581970214844,283.6292419433594,291.0035705566406,293.1046142578125,293.1499938964844,293.1499938964844,281.8500061035156,36155.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532189130783081,1.0,0.0,0.0,3.6539111137390137,3.653935194015503,8.90859553237533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.009765625,0.0,1538.689453125,1895.4371337890625,0.0,2965.4287109375,0.9062402248382568,1.0,0.0,3.0,1.0,0.0
12067860,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6622005701065063,0.3370699882507324,0.3154311180114746,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7560396790504456,0.508686363697052,0.3454349040985107,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.803179919719696,0.6129141449928284,0.4358519315719604,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6459147930145264,0.3119612336158752,0.308437705039978,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.5609984993934631,0.2056100070476532,0.9876922965049744,284.9307861328125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.22509765625,284.9317932128906,1.0,0.7146409153938293,1.0,1.0,0.0,1.0,-3.050920486450196,3.050913095474243,7.480428848793963e-06,2.3550784587860107,0.899408221244812,0.899408221244812,0.0,410.5320739746094,410.0,30597.759765625,-0.0,3759.760009765625,1.0,281.8421936035156,283.8423767089844,290.8605041503906,292.8388061523437,293.1499938964844,293.1499938964844,282.1499938964844,36048.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392131328582764,1.0,0.0,0.0,3.6513381004333496,3.651362180709839,8.896053600437881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.9990234375,0.0,1535.0174560546875,1895.4371337890625,0.0,2834.364501953125,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12067920,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6622005701065063,0.3370699882507324,0.3154311180114746,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7560396790504456,0.508686363697052,0.3454349040985107,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.803179919719696,0.6129141449928284,0.4358519315719604,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6459147930145264,0.3119612336158752,0.308437705039978,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.5609984993934631,0.2056100070476532,0.9876922965049744,284.9307861328125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.22509765625,284.9317932128906,1.0,0.7146409153938293,1.0,1.0,0.0,1.0,-3.050920486450196,3.050913095474243,7.480428848793963e-06,2.3550784587860107,0.899408221244812,0.899408221244812,0.0,410.5320739746094,410.0,30597.759765625,-0.0,3759.760009765625,1.0,281.8421936035156,283.8423767089844,290.8605041503906,292.8388061523437,293.1499938964844,293.1499938964844,282.1499938964844,36048.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392131328582764,1.0,0.0,0.0,3.6513381004333496,3.651362180709839,8.896053600437881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.9990234375,0.0,1535.0174560546875,1895.4371337890625,0.0,2834.364501953125,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12067980,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.662699282169342,0.3375360667705536,0.31558957695961,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7563274502754211,0.508741021156311,0.3452578783035278,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8053478598594666,0.617164134979248,0.4385623633861542,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.6465774178504944,0.3126988708972931,0.3088863790035248,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.5617604851722717,0.2061942666769027,0.9892788529396056,285.1188049316406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.237060546875,285.1199645996094,1.0,0.7148135304450989,1.0,1.0,0.0,1.0,-3.056503772735596,3.0564961433410645,7.507597274525324e-06,2.3592894077301025,0.903227150440216,0.903227150440216,0.0,409.5827331542969,410.0,29637.70703125,-0.0,3767.69970703125,1.0,282.14178466796875,284.0763244628906,290.80450439453125,292.69952392578125,293.1499938964844,293.1499938964844,281.8500061035156,35849.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187646269798279,1.0,0.0,0.0,3.6563174724578857,3.656341552734375,8.920333698370086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.73681640625,0.0,1539.078857421875,1895.4371337890625,0.0,2644.128173828125,0.9066038727760316,1.0,0.0,3.0,1.0,0.0
12068040,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.662699282169342,0.3375360667705536,0.31558957695961,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7563274502754211,0.508741021156311,0.3452578783035278,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8053478598594666,0.617164134979248,0.4385623633861542,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.6465774178504944,0.3126988708972931,0.3088863790035248,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.5617604851722717,0.2061942666769027,0.9892788529396056,285.1188049316406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.237060546875,285.1199645996094,1.0,0.7148135304450989,1.0,1.0,0.0,1.0,-3.056503772735596,3.0564961433410645,7.507597274525324e-06,2.3592894077301025,0.903227150440216,0.903227150440216,0.0,409.5827331542969,410.0,29637.70703125,-0.0,3767.69970703125,1.0,282.14178466796875,284.0763244628906,290.80450439453125,292.69952392578125,293.1499938964844,293.1499938964844,281.8500061035156,35849.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187646269798279,1.0,0.0,0.0,3.6563174724578857,3.656341552734375,8.920333698370086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.73681640625,0.0,1539.078857421875,1895.4371337890625,0.0,2644.128173828125,0.9066038727760316,1.0,0.0,3.0,1.0,0.0
12068100,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6629493832588196,0.3373892307281494,0.315709114074707,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7564857602119446,0.5084350109100342,0.3452329337596893,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8063912987709045,0.6187353730201721,0.4399179816246032,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6469574570655823,0.3128981590270996,0.3092196583747864,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5622507333755493,0.2064134776592254,0.990663766860962,284.9870300292969,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2384033203125,284.9789123535156,1.0,0.7150502800941467,1.0,1.0,0.0,1.0,-3.060305595397949,3.060297966003418,7.526454737671884e-06,2.362295150756836,0.902217984199524,0.902217984199524,0.0,409.2447814941406,410.0,30440.78515625,-0.0,3774.7119140625,1.0,281.8984375,283.9056091308594,290.89715576171875,292.92352294921875,293.1499938964844,293.1499938964844,281.8500061035156,35910.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262424468994141,1.0,0.0,0.0,3.6582202911376953,3.658244371414185,8.929620776143565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.2138671875,0.0,1541.6600341796875,1895.4371337890625,0.0,2713.4951171875,0.9070163369178772,1.0,0.0,3.0,1.0,0.0
12068160,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6625960469245911,0.336749255657196,0.3153136670589447,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.756129264831543,0.5076192617416382,0.3448343873023987,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.806821346282959,0.6196856498718262,0.440740019083023,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6468952298164368,0.3127467334270477,0.3092190623283386,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.5622641444206238,0.2063739150762558,0.991009533405304,284.9358825683594,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2336730957031,284.93426513671875,1.0,0.7151618599891663,1.0,1.0,0.0,1.0,-3.060555219650269,3.0605478286743164,7.527862635470228e-06,2.362563371658325,0.901569366455078,0.901569366455078,0.0,409.4613952636719,410.0,30502.05859375,-0.0,3776.41259765625,1.0,281.85760498046875,283.85382080078125,290.9085693359375,292.9153137207031,293.1499938964844,293.1499938964844,281.54998779296875,35980.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323565125465393,1.0,0.0,0.0,3.657903909683228,3.657927989959717,8.92807520358474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.73486328125,0.0,1541.8319091796875,1895.4371337890625,0.0,2770.39306640625,0.90702086687088,1.0,0.0,3.0,1.0,0.0
12068220,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.6610514521598816,0.3347043395042419,0.3137509226799011,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7546684145927429,0.505114734172821,0.3434101939201355,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8068863749504089,0.6206417083740234,0.441644012928009,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6460614800453186,0.3117761015892029,0.3085615634918213,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.5614325404167175,0.2057442665100097,0.9892524480819702,284.7314453125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2168273925781,284.7296142578125,1.0,0.7149601578712463,1.0,1.0,0.0,1.0,-3.0544233322143555,3.054415941238404,7.497892966057407e-06,2.3578991889953613,0.8969764709472656,0.8969764709472656,0.0,410.4759216308594,410.0,31308.259765625,-0.0,3767.52978515625,1.0,281.5581970214844,283.6112365722656,290.9176940917969,292.99981689453125,293.1499938964844,293.1499938964844,281.8500061035156,36207.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517313599586487,1.0,0.0,0.0,3.650936365127564,3.6509604454040527,8.894096481526503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.30322265625,0.0,1535.7620849609375,1895.4371337890625,0.0,2951.48974609375,0.9056107997894288,1.0,0.0,3.0,1.0,0.0
12068280,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.6610514521598816,0.3347043395042419,0.3137509226799011,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7546684145927429,0.505114734172821,0.3434101939201355,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8068863749504089,0.6206417083740234,0.441644012928009,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6460614800453186,0.3117761015892029,0.3085615634918213,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.5614325404167175,0.2057442665100097,0.9892524480819702,284.7314453125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2168273925781,284.7296142578125,1.0,0.7149601578712463,1.0,1.0,0.0,1.0,-3.0544233322143555,3.054415941238404,7.497892966057407e-06,2.3578991889953613,0.8969764709472656,0.8969764709472656,0.0,410.4759216308594,410.0,31308.259765625,-0.0,3767.52978515625,1.0,281.5581970214844,283.6112365722656,290.9176940917969,292.99981689453125,293.1499938964844,293.1499938964844,281.8500061035156,36207.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517313599586487,1.0,0.0,0.0,3.650936365127564,3.6509604454040527,8.894096481526503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.30322265625,0.0,1535.7620849609375,1895.4371337890625,0.0,2951.48974609375,0.9056107997894288,1.0,0.0,3.0,1.0,0.0
12068340,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6601041555404663,0.3338964879512787,0.3126103281974792,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7536855936050415,0.5037592053413391,0.3422155678272247,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8075965642929077,0.6232710480690002,0.4430380463600158,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6455619931221008,0.3114719688892364,0.3079971671104431,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.560850977897644,0.2055102735757827,0.9873047471046448,284.8983459472656,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2150573730469,284.8993530273437,1.0,0.7145580649375916,1.0,1.0,0.0,1.0,-3.0496442317962646,3.0496368408203125,7.474026915588183e-06,2.354032039642334,0.8976516723632812,0.8976516723632812,0.0,410.6471862792969,410.0,30296.251953125,-0.0,3757.4189453125,1.0,281.8421630859375,283.8252258300781,290.7727355957031,292.7323608398437,293.1499938964844,293.1499938964844,282.1499938964844,36098.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377036452293396,1.0,0.0,0.0,3.646458864212036,3.646482944488525,8.87229418822244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.14599609375,0.0,1529.971923828125,1895.4371337890625,0.0,2820.267822265625,0.904563844203949,1.0,0.0,3.0,1.0,0.0
12068400,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6601041555404663,0.3338964879512787,0.3126103281974792,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7536855936050415,0.5037592053413391,0.3422155678272247,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8075965642929077,0.6232710480690002,0.4430380463600158,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6455619931221008,0.3114719688892364,0.3079971671104431,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.560850977897644,0.2055102735757827,0.9873047471046448,284.8983459472656,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2150573730469,284.8993530273437,1.0,0.7145580649375916,1.0,1.0,0.0,1.0,-3.0496442317962646,3.0496368408203125,7.474026915588183e-06,2.354032039642334,0.8976516723632812,0.8976516723632812,0.0,410.6471862792969,410.0,30296.251953125,-0.0,3757.4189453125,1.0,281.8421630859375,283.8252258300781,290.7727355957031,292.7323608398437,293.1499938964844,293.1499938964844,282.1499938964844,36098.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377036452293396,1.0,0.0,0.0,3.646458864212036,3.646482944488525,8.87229418822244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.14599609375,0.0,1529.971923828125,1895.4371337890625,0.0,2820.267822265625,0.904563844203949,1.0,0.0,3.0,1.0,0.0
