time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6605856418609619,0.334351122379303,0.312744677066803,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7539505362510681,0.5037813782691956,0.3420066237449646,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8096461296081543,0.6274316906929016,0.4456695020198822,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.6461976766586304,0.312175840139389,0.308402806520462,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.5615983605384827,0.2060854882001876,0.9888132214546204,285.09588623046875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.227294921875,285.0972900390625,1.0,0.7146853804588318,1.0,1.0,0.0,1.0,-3.0549027919769287,3.054895162582397,7.499570983782178e-06,2.357984781265259,0.9012055397033693,0.9012055397033693,0.0,409.6725769042969,410.0,29409.82421875,-0.0,3764.473876953125,1.0,282.1417236328125,284.06402587890625,290.7156982421875,292.5937194824219,293.1499938964844,293.1499938964844,281.8500061035156,35890.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170995116233826,1.0,0.0,0.0,3.649796724319458,3.649820566177368,8.88854401637218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.294921875,0.0,1532.1202392578125,1895.4371337890625,0.0,2628.7197265625,0.9051759243011476,1.0,0.0,3.0,1.0,0.0
12068520,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6605856418609619,0.334351122379303,0.312744677066803,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7539505362510681,0.5037813782691956,0.3420066237449646,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8096461296081543,0.6274316906929016,0.4456695020198822,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.6461976766586304,0.312175840139389,0.308402806520462,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.5615983605384827,0.2060854882001876,0.9888132214546204,285.09588623046875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.227294921875,285.0972900390625,1.0,0.7146853804588318,1.0,1.0,0.0,1.0,-3.0549027919769287,3.054895162582397,7.499570983782178e-06,2.357984781265259,0.9012055397033693,0.9012055397033693,0.0,409.6725769042969,410.0,29409.82421875,-0.0,3764.473876953125,1.0,282.1417236328125,284.06402587890625,290.7156982421875,292.5937194824219,293.1499938964844,293.1499938964844,281.8500061035156,35890.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170995116233826,1.0,0.0,0.0,3.649796724319458,3.649820566177368,8.88854401637218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.294921875,0.0,1532.1202392578125,1895.4371337890625,0.0,2628.7197265625,0.9051759243011476,1.0,0.0,3.0,1.0,0.0
12068580,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6604710817337036,0.3335318267345428,0.3124536275863647,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7537368535995483,0.5026137232780457,0.3415618240833282,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8110017776489258,0.6297838687896729,0.4477550089359283,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6464935541152954,0.3121789693832397,0.3087030351161957,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.5620929002761841,0.206247866153717,0.990501582622528,284.90484619140625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22412109375,284.9031982421875,1.0,0.7150002717971802,1.0,1.0,0.0,1.0,-3.058699369430542,3.0586917400360107,7.518579423049232e-06,2.361064910888672,0.899042546749115,0.899042546749115,0.0,409.5389709472656,410.0,30195.953125,-0.0,3772.527099609375,1.0,281.8578186035156,283.83856201171875,290.81964111328125,292.8074645996094,293.1499938964844,293.1499938964844,282.1499938964844,36028.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307814002037048,1.0,0.0,0.0,3.6496057510375977,3.649629592895508,8.887614058039617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.3115234375,0.0,1532.9410400390625,1895.4371337890625,0.0,2755.72119140625,0.9051975607872008,1.0,0.0,3.0,1.0,0.0
12068640,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6604710817337036,0.3335318267345428,0.3124536275863647,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7537368535995483,0.5026137232780457,0.3415618240833282,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8110017776489258,0.6297838687896729,0.4477550089359283,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6464935541152954,0.3121789693832397,0.3087030351161957,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.5620929002761841,0.206247866153717,0.990501582622528,284.90484619140625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22412109375,284.9031982421875,1.0,0.7150002717971802,1.0,1.0,0.0,1.0,-3.058699369430542,3.0586917400360107,7.518579423049232e-06,2.361064910888672,0.899042546749115,0.899042546749115,0.0,409.5389709472656,410.0,30195.953125,-0.0,3772.527099609375,1.0,281.8578186035156,283.83856201171875,290.81964111328125,292.8074645996094,293.1499938964844,293.1499938964844,282.1499938964844,36028.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307814002037048,1.0,0.0,0.0,3.6496057510375977,3.649629592895508,8.887614058039617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.3115234375,0.0,1532.9410400390625,1895.4371337890625,0.0,2755.72119140625,0.9051975607872008,1.0,0.0,3.0,1.0,0.0
12068700,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6600300669670105,0.3332000970840454,0.3119653165340423,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7532936930656433,0.5020669102668762,0.3410722911357879,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8113199472427368,0.6311274170875549,0.448465496301651,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6463306546211243,0.3121651411056518,0.3085840046405792,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.5619772672653198,0.2062878757715225,0.9903886318206788,285.0377502441406,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2232360839844,285.0464782714844,1.0,0.7150208950042725,1.0,1.0,0.0,1.0,-3.0578432083129883,3.057835817337036,7.5142538662476e-06,2.3603546619415283,0.9008802771568298,0.9008802771568298,0.0,409.768798828125,410.0,29409.837890625,-0.0,3771.7529296875,1.0,282.1012878417969,284.0085144042969,290.73211669921875,292.5963134765625,293.1499938964844,293.1499938964844,282.1499938964844,35951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238261342048645,1.0,0.0,0.0,3.650338888168335,3.650362968444824,8.891185530046641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.25,0.0,1533.185546875,1895.4371337890625,0.0,2691.052001953125,0.9053664207458496,1.0,0.0,3.0,1.0,0.0
12068760,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6600841879844666,0.3333082199096679,0.3119068443775177,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7532654404640198,0.5019633173942566,0.3408872485160827,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8121234178543091,0.633040726184845,0.4496402442455292,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6465226411819458,0.312451034784317,0.3087323606014251,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5622437000274658,0.2065485715866089,0.9911035299301147,285.0904846191406,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.22760009765625,285.0919189453125,1.0,0.7151508927345276,1.0,1.0,0.0,1.0,-3.05989956855774,3.059892177581787,7.524196462327382e-06,2.361871719360352,0.9023950695991516,0.9023950695991516,0.0,409.5519714355469,410.0,29366.947265625,-0.0,3775.3798828125,1.0,282.14215087890625,284.06011962890625,290.7141418457031,292.6055908203125,293.1499938964844,293.1499938964844,281.8500061035156,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191428780555725,1.0,0.0,0.0,3.6536903381347656,3.653714179992676,8.907518918022106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4189453125,0.0,1536.2655029296875,1895.4371337890625,0.0,2647.630615234375,0.9060254693031312,1.0,0.0,3.0,1.0,0.0
12068820,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6596248745918274,0.3322141766548157,0.3113301694393158,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7527350783348083,0.5004786849021912,0.3402065932750702,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8131178021430969,0.6350128650665283,0.4514265656471252,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6465176939964294,0.3122024536132812,0.3087813556194305,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.5623890161514282,0.2065110951662063,0.9919050931930542,284.8888244628906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2211303710937,284.8871459960937,1.0,0.7153535485267639,1.0,1.0,0.0,1.0,-3.061218738555908,3.061211347579956,7.530986749770818e-06,2.3630166053771973,0.8999249339103699,0.8999249339103699,0.0,409.7391662597656,410.0,30084.599609375,-0.0,3779.394775390625,1.0,281.8577880859375,283.8291931152344,290.78155517578125,292.77099609375,293.1499938964844,293.1499938964844,281.54998779296875,36027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833784818649292,1.0,0.0,0.0,3.653554916381836,3.653578758239746,8.906858397494943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.41796875,0.0,1537.3349609375,1895.4371337890625,0.0,2783.706298828125,0.9060782194137572,1.0,0.0,3.0,1.0,0.0
12068880,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6596248745918274,0.3322141766548157,0.3113301694393158,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7527350783348083,0.5004786849021912,0.3402065932750702,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8131178021430969,0.6350128650665283,0.4514265656471252,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6465176939964294,0.3122024536132812,0.3087813556194305,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.5623890161514282,0.2065110951662063,0.9919050931930542,284.8888244628906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2211303710937,284.8871459960937,1.0,0.7153535485267639,1.0,1.0,0.0,1.0,-3.061218738555908,3.061211347579956,7.530986749770818e-06,2.3630166053771973,0.8999249339103699,0.8999249339103699,0.0,409.7391662597656,410.0,30084.599609375,-0.0,3779.394775390625,1.0,281.8577880859375,283.8291931152344,290.78155517578125,292.77099609375,293.1499938964844,293.1499938964844,281.54998779296875,36027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833784818649292,1.0,0.0,0.0,3.653554916381836,3.653578758239746,8.906858397494943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.41796875,0.0,1537.3349609375,1895.4371337890625,0.0,2783.706298828125,0.9060782194137572,1.0,0.0,3.0,1.0,0.0
12068940,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.6579452753067017,0.330040693283081,0.309627503156662,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7511472702026367,0.4978126883506775,0.3386544585227966,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.8129467964172363,0.6355582475662231,0.4520285129547119,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.6455228924751282,0.3110595047473907,0.3079406321048736,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.5613570809364319,0.205743134021759,0.989463984966278,284.6844177246094,284.95001220703125,294.5435791015625,287.7080993652344,294.5438842773437,297.2035522460937,284.6825256347656,1.0,0.7149866819381714,1.0,1.0,0.0,1.0,-3.0532920360565186,3.0532846450805664,7.492161785194185e-06,2.356950759887696,0.8947393298149109,0.8947393298149109,0.0,410.8022766113281,410.0,30876.900390625,-0.0,3766.617919921875,1.0,281.55859375,283.58709716796875,290.779296875,292.8367614746094,293.1499938964844,293.1499938964844,281.54998779296875,36267.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517014384269714,1.0,0.0,0.0,3.644435405731201,3.6444594860076895,8.862450613378314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.5166015625,0.0,1528.985595703125,1895.4371337890625,0.0,2951.209228515625,0.9041973352432252,1.0,0.0,3.0,1.0,0.0
12069000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.6579236388206482,0.3300168216228485,0.3096053302288055,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.7511270046234131,0.4977826476097107,0.3386344015598297,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8129420280456543,0.6355645060539246,0.4520316123962402,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6455089449882507,0.3110456764698028,0.3079278469085693,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.5613415241241455,0.2057330757379531,0.98942232131958,284.6839294433594,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.203369140625,284.6820983886719,1.0,0.714979350566864,1.0,1.0,0.0,1.0,-3.053169250488281,3.053161859512329,7.491557880712207e-06,2.3568553924560547,0.894694447517395,0.894694447517395,0.0,410.8146362304688,410.0,30875.759765625,-0.0,3766.399169921875,1.0,281.5582580566406,283.586669921875,290.7781677246094,292.8350524902344,293.1499938964844,293.1499938964844,281.8500061035156,36269.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517648577690125,1.0,0.0,0.0,3.644301891326904,3.6443257331848153,8.861800324666547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.482421875,0.0,1528.8485107421875,1895.4371337890625,0.0,2951.803466796875,0.9041689038276672,1.0,0.0,3.0,1.0,0.0
12069060,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6569049954414368,0.3291079401969909,0.308367908000946,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7500787973403931,0.4962998926639557,0.3373500406742096,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8134775161743164,0.6379033923149109,0.453206330537796,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6449216604232788,0.3106217384338379,0.307238906621933,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.5606474876403809,0.205406904220581,0.9870105385780334,284.8510131835937,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2010498046875,284.85205078125,1.0,0.7144295573234558,1.0,1.0,0.0,1.0,-3.047147989273072,3.047140598297119,7.461601853719912e-06,2.352023124694824,0.8947381973266602,0.8947381973266602,0.0,410.9465942382813,410.0,29855.4765625,-0.0,3753.228759765625,1.0,281.84210205078125,283.8011474609375,290.6315612792969,292.5632019042969,293.1499938964844,293.1499938964844,282.1499938964844,36166.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836280882358551,1.0,0.0,0.0,3.63731050491333,3.6373345851898193,8.827832402857894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.9072265625,0.0,1520.33544921875,1895.4371337890625,0.0,2806.98828125,0.902565062046051,1.0,0.0,3.0,1.0,0.0
12069120,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6569049954414368,0.3291079401969909,0.308367908000946,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7500787973403931,0.4962998926639557,0.3373500406742096,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8134775161743164,0.6379033923149109,0.453206330537796,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6449216604232788,0.3106217384338379,0.307238906621933,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.5606474876403809,0.205406904220581,0.9870105385780334,284.8510131835937,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2010498046875,284.85205078125,1.0,0.7144295573234558,1.0,1.0,0.0,1.0,-3.047147989273072,3.047140598297119,7.461601853719912e-06,2.352023124694824,0.8947381973266602,0.8947381973266602,0.0,410.9465942382813,410.0,29855.4765625,-0.0,3753.228759765625,1.0,281.84210205078125,283.8011474609375,290.6315612792969,292.5632019042969,293.1499938964844,293.1499938964844,282.1499938964844,36166.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836280882358551,1.0,0.0,0.0,3.63731050491333,3.6373345851898193,8.827832402857894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.9072265625,0.0,1520.33544921875,1895.4371337890625,0.0,2806.98828125,0.902565062046051,1.0,0.0,3.0,1.0,0.0
12069180,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6574199199676514,0.3296157419681549,0.3085050582885742,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7503681182861328,0.4963543117046356,0.3371279835700989,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8154237866401672,0.6420069336891174,0.4557512998580932,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6455671191215515,0.3113302290439605,0.3076100349426269,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.5614054799079895,0.2059901654720306,0.9884004592895508,285.07427978515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2142028808594,285.0758361816406,1.0,0.714467465877533,1.0,1.0,0.0,1.0,-3.052097797393799,3.052090167999268,7.4855815910268575e-06,2.3557252883911133,0.8982342481613159,0.8982342481613159,0.0,409.8419799804688,410.0,29143.1328125,-0.0,3758.890380859375,1.0,282.14166259765625,284.0516357421875,290.5801086425781,292.43707275390625,293.1499938964844,293.1499938964844,282.45001220703125,35931.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152585625648499,1.0,0.0,0.0,3.639064073562622,3.639087915420532,8.836345273266488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.02099609375,0.0,1520.5216064453125,1895.4371337890625,0.0,2611.70068359375,0.9028047919273376,1.0,0.0,3.0,1.0,0.0
12069240,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6574199199676514,0.3296157419681549,0.3085050582885742,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7503681182861328,0.4963543117046356,0.3371279835700989,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8154237866401672,0.6420069336891174,0.4557512998580932,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6455671191215515,0.3113302290439605,0.3076100349426269,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.5614054799079895,0.2059901654720306,0.9884004592895508,285.07427978515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2142028808594,285.0758361816406,1.0,0.714467465877533,1.0,1.0,0.0,1.0,-3.052097797393799,3.052090167999268,7.4855815910268575e-06,2.3557252883911133,0.8982342481613159,0.8982342481613159,0.0,409.8419799804688,410.0,29143.1328125,-0.0,3758.890380859375,1.0,282.14166259765625,284.0516357421875,290.5801086425781,292.43707275390625,293.1499938964844,293.1499938964844,282.45001220703125,35931.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152585625648499,1.0,0.0,0.0,3.639064073562622,3.639087915420532,8.836345273266488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.02099609375,0.0,1520.5216064453125,1895.4371337890625,0.0,2611.70068359375,0.9028047919273376,1.0,0.0,3.0,1.0,0.0
12069300,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.6579285860061646,0.3301492035388946,0.3088369965553283,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7507421374320984,0.4967157244682312,0.3372479975223541,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8165897727012634,0.6443871855735779,0.4572564959526062,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.6461316347122192,0.3119584918022156,0.3080649971961975,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.562113344669342,0.2065281420946121,0.9902347922325134,285.2432556152344,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2232666015625,285.2531433105469,1.0,0.714733362197876,1.0,1.0,0.0,1.0,-3.0572612285614014,3.05725359916687,7.51087327444111e-06,2.3596866130828857,0.9018280506134032,0.9018280506134032,0.0,409.2175903320313,410.0,28507.548828125,-0.0,3767.548583984375,1.0,282.39849853515625,284.2475280761719,290.5450134277344,292.3080444335937,293.1499938964844,293.1499938964844,282.45001220703125,35775.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033418655395508,1.0,0.0,0.0,3.643699407577514,3.643723249435425,8.858870614858461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.0400390625,0.0,1524.4908447265625,1895.4371337890625,0.0,2502.0185546875,0.9037757515907288,1.0,0.0,3.0,1.0,0.0
12069360,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.6586645841598511,0.3308456838130951,0.3094013035297394,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7513152360916138,0.4972719252109527,0.3375588357448578,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.8179457783699036,0.6469521522521973,0.458993524312973,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.6468949317932129,0.3127510249614715,0.3087283968925476,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.5630757212638855,0.2072179019451141,0.9929048418998718,285.30206298828125,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.23388671875,285.3037109375,1.0,0.7151864767074585,1.0,1.0,0.0,1.0,-3.064566373825073,3.064558744430542,7.546776487288298e-06,2.365310907363892,0.90481835603714,0.90481835603714,0.0,408.5054931640625,410.0,28492.88671875,-0.0,3780.720458984375,1.0,282.4418029785156,284.3035888671875,290.572998046875,292.38134765625,293.1499938964844,293.1499938964844,282.1499938964844,35648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981389760971069,1.0,0.0,0.0,3.651398181915283,3.651422262191773,8.896346344045014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.91259765625,0.0,1532.0916748046875,1895.4371337890625,0.0,2454.422607421875,0.9053716063499452,1.0,0.0,3.0,1.0,0.0
12069420,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6588663458824158,0.330382764339447,0.3095216751098633,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7513840794563293,0.496556669473648,0.3374834656715393,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.819367527961731,0.649463415145874,0.4612985253334045,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6475152373313904,0.3131411075592041,0.3094736337661743,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.5640751719474792,0.2077780812978744,0.9966811537742616,285.0937194824219,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2323303222656,285.09197998046875,1.0,0.7160245776176453,1.0,1.0,0.0,1.0,-3.0728046894073486,3.0727970600128174,7.587936579511734e-06,2.371891498565674,0.9050498008728028,0.9050498008728028,0.0,408.5018615722656,410.0,29217.25390625,-0.0,3799.7900390625,1.0,282.1577453613281,284.0686950683594,290.6879272460937,292.6152038574219,293.1499938964844,293.1499938964844,281.8500061035156,35769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173912167549133,1.0,0.0,0.0,3.6609153747558594,3.6609394550323486,8.942782301346597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9990234375,0.0,1543.614013671875,1895.4371337890625,0.0,2631.41796875,0.9075502753257751,1.0,0.0,3.0,1.0,0.0
12069480,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6588663458824158,0.330382764339447,0.3095216751098633,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7513840794563293,0.496556669473648,0.3374834656715393,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.819367527961731,0.649463415145874,0.4612985253334045,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6475152373313904,0.3131411075592041,0.3094736337661743,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.5640751719474792,0.2077780812978744,0.9966811537742616,285.0937194824219,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2323303222656,285.09197998046875,1.0,0.7160245776176453,1.0,1.0,0.0,1.0,-3.0728046894073486,3.0727970600128174,7.587936579511734e-06,2.371891498565674,0.9050498008728028,0.9050498008728028,0.0,408.5018615722656,410.0,29217.25390625,-0.0,3799.7900390625,1.0,282.1577453613281,284.0686950683594,290.6879272460937,292.6152038574219,293.1499938964844,293.1499938964844,281.8500061035156,35769.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173912167549133,1.0,0.0,0.0,3.6609153747558594,3.6609394550323486,8.942782301346597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9990234375,0.0,1543.614013671875,1895.4371337890625,0.0,2631.41796875,0.9075502753257751,1.0,0.0,3.0,1.0,0.0
12069540,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6572707891464233,0.3283406794071197,0.3080325126647949,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7498813271522522,0.4941114783287048,0.3361548185348511,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8191336393356323,0.6499281525611877,0.4619384407997131,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6466603875160217,0.3122245669364929,0.3089385032653808,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.563339352607727,0.2072759270668029,0.9958101511001588,284.85870361328125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2138366699219,284.8567199707031,1.0,0.7161111831665039,1.0,1.0,0.0,1.0,-3.0678226947784424,3.067815065383911,7.56363942855387e-06,2.368166446685791,0.9018934965133668,0.9018934965133668,0.0,409.8966369628906,410.0,29850.439453125,-0.0,3795.512939453125,1.0,281.8581237792969,283.81036376953125,290.68505859375,292.6817321777344,293.1499938964844,293.1499938964844,281.54998779296875,36008.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394533395767212,1.0,0.0,0.0,3.66140389442444,3.661427974700928,8.945169156504562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.12451171875,0.0,1545.957763671875,1895.4371337890625,0.0,2836.608154296875,0.9078137874603271,1.0,0.0,3.0,1.0,0.0
12069600,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6572707891464233,0.3283406794071197,0.3080325126647949,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7498813271522522,0.4941114783287048,0.3361548185348511,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8191336393356323,0.6499281525611877,0.4619384407997131,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6466603875160217,0.3122245669364929,0.3089385032653808,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.563339352607727,0.2072759270668029,0.9958101511001588,284.85870361328125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2138366699219,284.8567199707031,1.0,0.7161111831665039,1.0,1.0,0.0,1.0,-3.0678226947784424,3.067815065383911,7.56363942855387e-06,2.368166446685791,0.9018934965133668,0.9018934965133668,0.0,409.8966369628906,410.0,29850.439453125,-0.0,3795.512939453125,1.0,281.8581237792969,283.81036376953125,290.68505859375,292.6817321777344,293.1499938964844,293.1499938964844,281.54998779296875,36008.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394533395767212,1.0,0.0,0.0,3.66140389442444,3.661427974700928,8.945169156504562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.12451171875,0.0,1545.957763671875,1895.4371337890625,0.0,2836.608154296875,0.9078137874603271,1.0,0.0,3.0,1.0,0.0
12069660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.6550183892250061,0.3256439566612243,0.3058083951473236,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.7477798461914062,0.4908545315265655,0.3341773450374603,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8183342218399048,0.6495303511619568,0.4618403911590576,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.6451559662818909,0.3106097280979156,0.3076319992542267,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.5616947412490845,0.206121876835823,0.9916403889656068,284.6346130371094,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1906433105469,284.6327209472656,1.0,0.7154342532157898,1.0,1.0,0.0,1.0,-3.0550570487976074,3.055049657821656,7.500889751099747e-06,2.35834002494812,0.8958130478858948,0.8958130478858948,0.0,411.3934326171875,410.0,30496.109375,-0.0,3773.767333984375,1.0,281.5581970214844,283.5580444335937,290.6405029296875,292.6822204589844,293.1499938964844,293.1499938964844,281.8500061035156,36297.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556727170944214,1.0,0.0,0.0,3.651099681854248,3.651123762130737,8.894891152522177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.2490234375,0.0,1536.62060546875,1895.4371337890625,0.0,2988.428466796875,0.9057042598724364,1.0,0.0,3.0,1.0,0.0
12069720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.6550183892250061,0.3256439566612243,0.3058083951473236,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.7477798461914062,0.4908545315265655,0.3341773450374603,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8183342218399048,0.6495303511619568,0.4618403911590576,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.6451559662818909,0.3106097280979156,0.3076319992542267,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.5616947412490845,0.206121876835823,0.9916403889656068,284.6346130371094,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1906433105469,284.6327209472656,1.0,0.7154342532157898,1.0,1.0,0.0,1.0,-3.0550570487976074,3.055049657821656,7.500889751099747e-06,2.35834002494812,0.8958130478858948,0.8958130478858948,0.0,411.3934326171875,410.0,30496.109375,-0.0,3773.767333984375,1.0,281.5581970214844,283.5580444335937,290.6405029296875,292.6822204589844,293.1499938964844,293.1499938964844,281.8500061035156,36297.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556727170944214,1.0,0.0,0.0,3.651099681854248,3.651123762130737,8.894891152522177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.2490234375,0.0,1536.62060546875,1895.4371337890625,0.0,2988.428466796875,0.9057042598724364,1.0,0.0,3.0,1.0,0.0
12069780,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6538066864013672,0.3245584368705749,0.3043435215950012,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7465563416481018,0.4891473650932312,0.3326914310455322,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8185687065124512,0.6513528823852539,0.4625828266143799,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.644364058971405,0.3099765479564667,0.306686520576477,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.5607128143310547,0.2055997252464294,0.9881381988525392,284.8206787109375,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.18621826171875,284.822021484375,1.0,0.7145931124687195,1.0,1.0,0.0,1.0,-3.0462746620178223,3.04626727104187,7.457331321347738e-06,2.351351499557495,0.8955739140510559,0.8955739140510559,0.0,411.51318359375,410.0,29595.216796875,-0.0,3754.16259765625,1.0,281.8421325683594,283.78076171875,290.4880065917969,292.4001159667969,293.1499938964844,293.1499938964844,282.1499938964844,36198.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372310996055603,1.0,0.0,0.0,3.642786502838135,3.642810583114624,8.854432280713809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.603515625,0.0,1526.6365966796875,1895.4371337890625,0.0,2815.8564453125,0.9038115739822388,1.0,0.0,3.0,1.0,0.0
12069840,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6538066864013672,0.3245584368705749,0.3043435215950012,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7465563416481018,0.4891473650932312,0.3326914310455322,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8185687065124512,0.6513528823852539,0.4625828266143799,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.644364058971405,0.3099765479564667,0.306686520576477,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.5607128143310547,0.2055997252464294,0.9881381988525392,284.8206787109375,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.18621826171875,284.822021484375,1.0,0.7145931124687195,1.0,1.0,0.0,1.0,-3.0462746620178223,3.04626727104187,7.457331321347738e-06,2.351351499557495,0.8955739140510559,0.8955739140510559,0.0,411.51318359375,410.0,29595.216796875,-0.0,3754.16259765625,1.0,281.8421325683594,283.78076171875,290.4880065917969,292.4001159667969,293.1499938964844,293.1499938964844,282.1499938964844,36198.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372310996055603,1.0,0.0,0.0,3.642786502838135,3.642810583114624,8.854432280713809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.603515625,0.0,1526.6365966796875,1895.4371337890625,0.0,2815.8564453125,0.9038115739822388,1.0,0.0,3.0,1.0,0.0
12069900,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6538657546043396,0.3246441185474396,0.3042003512382507,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7465250492095947,0.4889712631702423,0.3324016630649566,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8192922472953796,0.6530517935752869,0.4635414481163025,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.644507646560669,0.3101612031459808,0.306670069694519,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5608543157577515,0.2057372033596038,0.988010823726654,284.9881591796875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.19073486328125,284.9979248046875,1.0,0.7144044637680054,1.0,1.0,0.0,1.0,-3.0465781688690186,3.0465707778930664,7.458655090886168e-06,2.3515172004699707,0.8974511623382568,0.8974511623382568,0.0,411.0044555664063,410.0,28925.56640625,-0.0,3752.22412109375,1.0,282.0985717773437,283.9761962890625,290.427490234375,292.2303161621094,293.1499938964844,293.1499938964844,282.1499938964844,36073.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229576349258423,1.0,0.0,0.0,3.641623973846436,3.641648054122925,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.3154296875,0.0,1524.416015625,1895.4371337890625,0.0,2682.991455078125,0.9035128951072692,1.0,0.0,3.0,1.0,0.0
12069960,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6543115973472595,0.3250131905078888,0.3044235706329345,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7468354105949402,0.4891234338283539,0.3324073553085327,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8203563094139099,0.6550742387771606,0.4648621082305908,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6449831128120422,0.310611754655838,0.3069689571857452,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.5614079833030701,0.2061083763837814,0.9890934824943542,285.0462951660156,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1983642578125,285.0478820800781,1.0,0.7144377827644348,1.0,1.0,0.0,1.0,-3.050100088119507,3.0500926971435547,7.475806341972202e-06,2.354192018508911,0.8987289071083069,0.8987289071083069,0.0,410.2423400878906,410.0,28873.916015625,-0.0,3756.3720703125,1.0,282.1418151855469,284.0326538085937,290.4432678222656,292.28131103515625,293.1499938964844,293.1499938964844,282.45001220703125,35966.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148267865180969,1.0,0.0,0.0,3.64325475692749,3.6432785987854,8.856708859639184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.85595703125,0.0,1525.427734375,1895.4371337890625,0.0,2607.7119140625,0.9037660360336304,1.0,0.0,3.0,1.0,0.0
12070020,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.6555202603340149,0.3261695504188537,0.3052569925785064,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.7477524280548096,0.4899515509605407,0.332780659198761,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.822677493095398,0.6595678925514221,0.4678022861480713,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.6462833881378174,0.3119678199291229,0.3080243170261383,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.5630362033843994,0.2072830945253372,0.9933357238769532,285.27349853515625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2168273925781,285.2751159667969,1.0,0.7150125503540039,1.0,1.0,0.0,1.0,-3.06164026260376,3.061632871627808,7.532433755841339e-06,2.363078355789185,0.9049312472343444,0.9049312472343444,0.0,408.806396484375,410.0,28218.724609375,-0.0,3775.52197265625,1.0,282.4417724609375,284.2842102050781,290.4412536621094,292.23046875,293.1499938964844,293.1499938964844,282.1499938964844,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970555424690247,1.0,0.0,0.0,3.6541147232055664,3.654138565063477,8.909588018468639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.9140625,0.0,1535.41357421875,1895.4371337890625,0.0,2444.53564453125,0.9060070514678956,1.0,0.0,3.0,1.0,0.0
12070080,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.6555202603340149,0.3261695504188537,0.3052569925785064,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.7477524280548096,0.4899515509605407,0.332780659198761,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.822677493095398,0.6595678925514221,0.4678022861480713,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.6462833881378174,0.3119678199291229,0.3080243170261383,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.5630362033843994,0.2072830945253372,0.9933357238769532,285.27349853515625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2168273925781,285.2751159667969,1.0,0.7150125503540039,1.0,1.0,0.0,1.0,-3.06164026260376,3.061632871627808,7.532433755841339e-06,2.363078355789185,0.9049312472343444,0.9049312472343444,0.0,408.806396484375,410.0,28218.724609375,-0.0,3775.52197265625,1.0,282.4417724609375,284.2842102050781,290.4412536621094,292.23046875,293.1499938964844,293.1499938964844,282.1499938964844,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970555424690247,1.0,0.0,0.0,3.6541147232055664,3.654138565063477,8.909588018468639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.9140625,0.0,1535.41357421875,1895.4371337890625,0.0,2444.53564453125,0.9060070514678956,1.0,0.0,3.0,1.0,0.0
12070140,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6556755304336548,0.3256382048130035,0.305313766002655,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7477821111679077,0.489158570766449,0.3326509594917297,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8238600492477417,0.661468505859375,0.4697226583957672,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6468602418899536,0.3122888505458832,0.3087055683135986,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.5639854073524475,0.2077956348657608,0.9968920350074768,285.0643615722656,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2143859863281,285.0625915527344,1.0,0.7157269716262817,1.0,1.0,0.0,1.0,-3.0689051151275635,3.068897724151612,7.568799446744379e-06,2.368927240371704,0.904766082763672,0.904766082763672,0.0,408.7589721679688,410.0,28925.23046875,-0.0,3792.08154296875,1.0,282.15771484375,284.04901123046875,290.5604858398437,292.4678955078125,293.1499938964844,293.1499938964844,281.8500061035156,35811.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161998391151428,1.0,0.0,0.0,3.662076950073242,3.662101268768311,8.948458685154037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.8818359375,0.0,1545.228759765625,1895.4371337890625,0.0,2620.400390625,0.907839059829712,1.0,0.0,3.0,1.0,0.0
12070200,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6556755304336548,0.3256382048130035,0.305313766002655,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7477821111679077,0.489158570766449,0.3326509594917297,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8238600492477417,0.661468505859375,0.4697226583957672,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6468602418899536,0.3122888505458832,0.3087055683135986,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.5639854073524475,0.2077956348657608,0.9968920350074768,285.0643615722656,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2143859863281,285.0625915527344,1.0,0.7157269716262817,1.0,1.0,0.0,1.0,-3.0689051151275635,3.068897724151612,7.568799446744379e-06,2.368927240371704,0.904766082763672,0.904766082763672,0.0,408.7589721679688,410.0,28925.23046875,-0.0,3792.08154296875,1.0,282.15771484375,284.04901123046875,290.5604858398437,292.4678955078125,293.1499938964844,293.1499938964844,281.8500061035156,35811.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161998391151428,1.0,0.0,0.0,3.662076950073242,3.662101268768311,8.948458685154037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.8818359375,0.0,1545.228759765625,1895.4371337890625,0.0,2620.400390625,0.907839059829712,1.0,0.0,3.0,1.0,0.0
12070260,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.6540305018424988,0.3235193490982055,0.3037601709365845,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7462406158447266,0.4866368174552917,0.3312737047672272,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8233147263526917,0.6611109375953674,0.4698266386985779,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.6459479928016663,0.3112934231758117,0.3080999553203583,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.5631913542747498,0.2072479873895645,0.9958235621452332,284.8283386230469,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1948547363281,284.8262939453125,1.0,0.7156919836997986,1.0,1.0,0.0,1.0,-3.062796115875244,3.062788724899292,7.53903668737621e-06,2.3643546104431152,0.90119868516922,0.90119868516922,0.0,410.14794921875,410.0,29538.4453125,-0.0,3785.172607421875,1.0,281.85809326171875,283.790283203125,290.5603942871094,292.5365600585937,293.1499938964844,293.1499938964844,281.54998779296875,36053.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383476138114929,1.0,0.0,0.0,3.660910606384277,3.660934686660767,8.942758995544864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.37646484375,0.0,1545.7415771484375,1895.4371337890625,0.0,2826.28076171875,0.9077339768409728,1.0,0.0,3.0,1.0,0.0
