time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070320,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.6540305018424988,0.3235193490982055,0.3037601709365845,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7462406158447266,0.4866368174552917,0.3312737047672272,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8233147263526917,0.6611109375953674,0.4698266386985779,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.6459479928016663,0.3112934231758117,0.3080999553203583,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.5631913542747498,0.2072479873895645,0.9958235621452332,284.8283386230469,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1948547363281,284.8262939453125,1.0,0.7156919836997986,1.0,1.0,0.0,1.0,-3.062796115875244,3.062788724899292,7.53903668737621e-06,2.3643546104431152,0.90119868516922,0.90119868516922,0.0,410.14794921875,410.0,29538.4453125,-0.0,3785.172607421875,1.0,281.85809326171875,283.790283203125,290.5603942871094,292.5365600585937,293.1499938964844,293.1499938964844,281.54998779296875,36053.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383476138114929,1.0,0.0,0.0,3.660910606384277,3.660934686660767,8.942758995544864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.37646484375,0.0,1545.7415771484375,1895.4371337890625,0.0,2826.28076171875,0.9077339768409728,1.0,0.0,3.0,1.0,0.0
12070380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.6516920328140259,0.3206829726696014,0.3014366626739502,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899658203125,0.7440701127052307,0.4832434952259063,0.3292252123355865,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.8221346735954285,0.6597203612327576,0.4690817296504974,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.644357442855835,0.3095594644546509,0.306700587272644,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911560058594,0.5614604353904724,0.2060234397649765,0.9914064407348632,284.59002685546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1703186035156,284.58795166015625,1.0,0.7148798704147339,1.0,1.0,0.0,1.0,-3.048603057861328,3.048595666885376,7.469463071174687e-06,2.353455781936645,0.8944337368011475,0.8944337368011475,0.0,411.67816162109375,410.0,30069.099609375,-0.0,3760.360595703125,1.0,281.55816650390625,283.5316162109375,290.5160827636719,292.5327453613281,293.1499938964844,293.1499938964844,281.8500061035156,36359.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543404340744019,1.0,0.0,0.0,3.6484453678131104,3.6484694480896,8.881963253770664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.490234375,0.0,1534.1259765625,1895.4371337890625,0.0,2975.93994140625,0.9051513075828552,1.0,0.0,3.0,1.0,0.0
12070440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.6516920328140259,0.3206829726696014,0.3014366626739502,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899658203125,0.7440701127052307,0.4832434952259063,0.3292252123355865,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.8221346735954285,0.6597203612327576,0.4690817296504974,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.644357442855835,0.3095594644546509,0.306700587272644,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5911560058594,0.5614604353904724,0.2060234397649765,0.9914064407348632,284.59002685546875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1703186035156,284.58795166015625,1.0,0.7148798704147339,1.0,1.0,0.0,1.0,-3.048603057861328,3.048595666885376,7.469463071174687e-06,2.353455781936645,0.8944337368011475,0.8944337368011475,0.0,411.67816162109375,410.0,30069.099609375,-0.0,3760.360595703125,1.0,281.55816650390625,283.5316162109375,290.5160827636719,292.5327453613281,293.1499938964844,293.1499938964844,281.8500061035156,36359.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543404340744019,1.0,0.0,0.0,3.6484453678131104,3.6484694480896,8.881963253770664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.490234375,0.0,1534.1259765625,1895.4371337890625,0.0,2975.93994140625,0.9051513075828552,1.0,0.0,3.0,1.0,0.0
12070500,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.6506815552711487,0.3197946846485138,0.300341933965683,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.7431135773658752,0.4820323586463928,0.3282172977924347,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8217121958732605,0.6597965955734253,0.4687884449958801,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6436441540718079,0.3089802265167236,0.3059677183628082,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.5606223940849304,0.2055723816156387,0.9888384938240052,284.7356872558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1639404296875,284.7446594238281,1.0,0.7143052816390991,1.0,1.0,0.0,1.0,-3.0412278175354004,3.041220426559448,7.433133760059718e-06,2.3476638793945312,0.8943918943405151,0.8943918943405151,0.0,412.0897521972656,410.0,29345.916015625,-0.0,3745.544921875,1.0,281.8012390136719,283.7074890136719,290.39532470703125,292.2691650390625,293.1499938964844,293.1499938964844,281.8500061035156,36312.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437971472740173,1.0,0.0,0.0,3.642162799835205,3.6421866416931152,8.851400252751773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.24609375,0.0,1526.7967529296875,1895.4371337890625,0.0,2877.2119140625,0.9037832617759703,1.0,0.0,3.0,1.0,0.0
12070560,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.6503898501396179,0.3195047378540039,0.2998673021793365,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7427711486816406,0.4814368188381195,0.3276602327823639,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8219855427742004,0.6606631278991699,0.4691792130470276,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.6434822082519531,0.3088396787643432,0.3056592047214508,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.5603971481323242,0.2054553478956222,0.9876487851142884,284.7880249023437,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1640319824219,284.7893371582031,1.0,0.7138910889625549,1.0,1.0,0.0,1.0,-3.038361072540283,3.038353443145752,7.41889925848227e-06,2.345354557037353,0.8938859701156616,0.8938859701156616,0.0,411.8058166503906,410.0,29235.9765625,-0.0,3737.503662109375,1.0,281.8422546386719,283.7597961425781,290.36456298828125,292.2530517578125,293.1499938964844,293.1499938964844,282.1499938964844,36250.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352145552635193,1.0,0.0,0.0,3.6381680965423584,3.638191938400269,8.831994477986882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.216796875,0.0,1521.91357421875,1895.4371337890625,0.0,2797.0390625,0.9028159976005554,1.0,0.0,3.0,1.0,0.0
12070620,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6508227586746216,0.3198685348033905,0.2998727262020111,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7429866194725037,0.4813073873519897,0.3273127973079681,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8234219551086426,0.6635401248931885,0.4708788394927978,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6440357565879822,0.3093843460083008,0.3058635890483856,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.561042070388794,0.2059225440025329,0.9884375333786012,285.0121154785156,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1737060546875,285.013671875,1.0,0.7136019468307495,1.0,1.0,0.0,1.0,-3.040997266769409,3.040989875793457,7.431578978867037e-06,2.3473050594329834,0.8965747356414795,0.8965747356414795,0.0,410.5189208984375,410.0,28492.458984375,-0.0,3736.888671875,1.0,282.1416931152344,284.0108642578125,290.3222961425781,292.1356506347656,293.1499938964844,293.1499938964844,282.45001220703125,36018.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122090101242065,1.0,0.0,0.0,3.6366894245147705,3.6367132663726807,8.824817427921516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.86767578125,0.0,1518.55126953125,1895.4371337890625,0.0,2583.55078125,0.9023348093032836,1.0,0.0,3.0,1.0,0.0
12070680,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6508227586746216,0.3198685348033905,0.2998727262020111,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7429866194725037,0.4813073873519897,0.3273127973079681,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8234219551086426,0.6635401248931885,0.4708788394927978,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6440357565879822,0.3093843460083008,0.3058635890483856,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.561042070388794,0.2059225440025329,0.9884375333786012,285.0121154785156,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1737060546875,285.013671875,1.0,0.7136019468307495,1.0,1.0,0.0,1.0,-3.040997266769409,3.040989875793457,7.431578978867037e-06,2.3473050594329834,0.8965747356414795,0.8965747356414795,0.0,410.5189208984375,410.0,28492.458984375,-0.0,3736.888671875,1.0,282.1416931152344,284.0108642578125,290.3222961425781,292.1356506347656,293.1499938964844,293.1499938964844,282.45001220703125,36018.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122090101242065,1.0,0.0,0.0,3.6366894245147705,3.6367132663726807,8.824817427921516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.86767578125,0.0,1518.55126953125,1895.4371337890625,0.0,2583.55078125,0.9023348093032836,1.0,0.0,3.0,1.0,0.0
12070740,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.6519371271133423,0.3209242522716522,0.3006192147731781,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.7438181042671204,0.4820155799388885,0.3276103138923645,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8253777623176575,0.667174756526947,0.4732292294502258,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6452471017837524,0.3106322288513183,0.3068226873874664,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.5626006126403809,0.2070462256669998,0.9924706220626832,285.2379455566406,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1896667480469,285.239501953125,1.0,0.7140389680862427,1.0,1.0,0.0,1.0,-3.0512266159057617,3.0512192249298096,7.481676220777443e-06,2.355207681655884,0.9022930860519408,0.9022930860519408,0.0,409.0895385742188,410.0,27812.33984375,-0.0,3752.97119140625,1.0,282.44171142578125,284.2618103027344,290.32244873046875,292.0856018066406,293.1499938964844,293.1499938964844,282.1499938964844,35738.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937260866165161,1.0,0.0,0.0,3.645677089691162,3.645700931549072,8.868490226632275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.70849609375,0.0,1526.4080810546875,1895.4371337890625,0.0,2414.20849609375,0.9041538238525392,1.0,0.0,3.0,1.0,0.0
12070800,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.6519371271133423,0.3209242522716522,0.3006192147731781,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.7438181042671204,0.4820155799388885,0.3276103138923645,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8253777623176575,0.667174756526947,0.4732292294502258,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6452471017837524,0.3106322288513183,0.3068226873874664,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.5626006126403809,0.2070462256669998,0.9924706220626832,285.2379455566406,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1896667480469,285.239501953125,1.0,0.7140389680862427,1.0,1.0,0.0,1.0,-3.0512266159057617,3.0512192249298096,7.481676220777443e-06,2.355207681655884,0.9022930860519408,0.9022930860519408,0.0,409.0895385742188,410.0,27812.33984375,-0.0,3752.97119140625,1.0,282.44171142578125,284.2618103027344,290.32244873046875,292.0856018066406,293.1499938964844,293.1499938964844,282.1499938964844,35738.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937260866165161,1.0,0.0,0.0,3.645677089691162,3.645700931549072,8.868490226632275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.70849609375,0.0,1526.4080810546875,1895.4371337890625,0.0,2414.20849609375,0.9041538238525392,1.0,0.0,3.0,1.0,0.0
12070860,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6519011855125427,0.3201343119144439,0.3005114793777466,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7436756491661072,0.4809468388557434,0.3273477852344513,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8261014819145203,0.6680149435997009,0.4744741022586822,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6456204056739807,0.3106656074523926,0.3073078691959381,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.5633142590522766,0.2073200196027755,0.9953339099884032,285.0270080566406,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1853332519531,285.0251159667969,1.0,0.7145636677742004,1.0,1.0,0.0,1.0,-3.0561869144439697,3.0561795234680176,7.506741894758306e-06,2.359339714050293,0.9016211032867432,0.9016211032867432,0.0,409.17291259765625,410.0,28483.31640625,-0.0,3764.81494140625,1.0,282.1578063964844,284.02569580078125,290.446044921875,292.32525634765625,293.1499938964844,293.1499938964844,281.8500061035156,35865.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125380873680115,1.0,0.0,0.0,3.651661157608032,3.6516849994659424,8.897627594706137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3056640625,0.0,1534.0072021484375,1895.4371337890625,0.0,2586.585693359375,0.9055446982383728,1.0,0.0,3.0,1.0,0.0
12070920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6519011855125427,0.3201343119144439,0.3005114793777466,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7436756491661072,0.4809468388557434,0.3273477852344513,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8261014819145203,0.6680149435997009,0.4744741022586822,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6456204056739807,0.3106656074523926,0.3073078691959381,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.5633142590522766,0.2073200196027755,0.9953339099884032,285.0270080566406,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1853332519531,285.0251159667969,1.0,0.7145636677742004,1.0,1.0,0.0,1.0,-3.0561869144439697,3.0561795234680176,7.506741894758306e-06,2.359339714050293,0.9016211032867432,0.9016211032867432,0.0,409.17291259765625,410.0,28483.31640625,-0.0,3764.81494140625,1.0,282.1578063964844,284.02569580078125,290.446044921875,292.32525634765625,293.1499938964844,293.1499938964844,281.8500061035156,35865.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125380873680115,1.0,0.0,0.0,3.651661157608032,3.6516849994659424,8.897627594706137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3056640625,0.0,1534.0072021484375,1895.4371337890625,0.0,2586.585693359375,0.9055446982383728,1.0,0.0,3.0,1.0,0.0
12070980,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6498408913612366,0.3175267577171325,0.2985837757587433,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.741767406463623,0.4779121577739715,0.3256820738315582,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8249186277389526,0.6663838624954224,0.4737485945224762,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.6442645192146301,0.3091384470462799,0.3062717318534851,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.561897873878479,0.2062571495771408,0.9923292994499208,284.787841796875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1634826660156,284.78564453125,1.0,0.7141706347465515,1.0,1.0,0.0,1.0,-3.045292854309082,3.045285224914551,7.453814760083333e-06,2.3511385917663574,0.8974964022636414,0.8974964022636414,0.0,410.8878173828125,410.0,29044.763671875,-0.0,3748.6357421875,1.0,281.85821533203125,283.7649230957031,290.4489440917969,292.39471435546875,293.1499938964844,293.1499938964844,282.1499938964844,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345683813095093,1.0,0.0,0.0,3.6482300758361816,3.648253917694092,8.880915061126871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.2646484375,0.0,1532.060546875,1895.4371337890625,0.0,2791.01220703125,0.9049391746520996,1.0,0.0,3.0,1.0,0.0
12071040,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6498408913612366,0.3175267577171325,0.2985837757587433,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.741767406463623,0.4779121577739715,0.3256820738315582,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8249186277389526,0.6663838624954224,0.4737485945224762,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.6442645192146301,0.3091384470462799,0.3062717318534851,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.561897873878479,0.2062571495771408,0.9923292994499208,284.787841796875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1634826660156,284.78564453125,1.0,0.7141706347465515,1.0,1.0,0.0,1.0,-3.045292854309082,3.045285224914551,7.453814760083333e-06,2.3511385917663574,0.8974964022636414,0.8974964022636414,0.0,410.8878173828125,410.0,29044.763671875,-0.0,3748.6357421875,1.0,281.85821533203125,283.7649230957031,290.4489440917969,292.39471435546875,293.1499938964844,293.1499938964844,282.1499938964844,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345683813095093,1.0,0.0,0.0,3.6482300758361816,3.648253917694092,8.880915061126871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.2646484375,0.0,1532.060546875,1895.4371337890625,0.0,2791.01220703125,0.9049391746520996,1.0,0.0,3.0,1.0,0.0
12071100,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.648730456829071,0.3165554404258728,0.2974756062030792,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7407274842262268,0.476656436920166,0.3246960341930389,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8242855668067932,0.666121780872345,0.473267138004303,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6434504985809326,0.3084742426872253,0.3055232465267181,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5609303712844849,0.2057109922170639,0.9896337985992432,284.9314270019531,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.15594482421875,284.9402160644531,1.0,0.7136842608451843,1.0,1.0,0.0,1.0,-3.037542819976806,3.0375354290008545,7.4158288043690845e-06,2.3451147079467773,0.8987390398979187,0.8987390398979187,0.0,411.5880737304688,410.0,28323.783203125,-0.0,3734.488037109375,1.0,282.101318359375,283.9383850097656,290.3290405273437,292.13970947265625,293.1499938964844,293.1499938964844,282.1499938964844,36053.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265279531478882,1.0,0.0,0.0,3.646903514862061,3.64692759513855,8.874458217178471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.34521484375,0.0,1530.1226806640625,1895.4371337890625,0.0,2716.148193359375,0.9046651124954224,1.0,0.0,3.0,1.0,0.0
12071160,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6482611298561096,0.3161132335662842,0.2969084680080414,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7402293086051941,0.475927859544754,0.3240899443626404,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8242936730384827,0.6665979027748108,0.4734172821044922,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6431093811988831,0.3081663846969604,0.305110216140747,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.5604566931724548,0.2054134309291839,0.9878957867622375,284.98114013671875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1537475585937,284.9822082519531,1.0,0.7132773399353027,1.0,1.0,0.0,1.0,-3.033408164978028,3.033400774002075,7.395544344035443e-06,2.3418757915496826,0.8994948863983154,0.8994948863983154,0.0,411.6187438964844,410.0,28208.89453125,-0.0,3725.1884765625,1.0,282.1423034667969,283.98779296875,290.29449462890625,292.12237548828125,293.1499938964844,293.1499938964844,282.45001220703125,35982.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819743275642395,1.0,0.0,0.0,3.647972822189331,3.64799690246582,8.879663369043556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.56494140625,0.0,1530.7818603515625,1895.4371337890625,0.0,2653.191162109375,0.9048229455947876,1.0,0.0,3.0,1.0,0.0
12071220,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6482282280921936,0.3160494565963745,0.2965951859951019,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7400272488594055,0.4753669798374176,0.3235147297382355,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.825141191482544,0.6686003804206848,0.4745562076568603,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6431674957275391,0.3082051873207092,0.3049204349517822,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.5603709816932678,0.2053310424089431,0.986640453338623,285.1991882324219,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1573181152344,285.200439453125,1.0,0.7127902507781982,1.0,1.0,0.0,1.0,-3.031667232513428,3.031659841537476,7.387061032204656e-06,2.3405332565307617,0.9045829176902772,0.9045829176902772,0.0,410.91650390625,410.0,27441.255859375,-0.0,3717.586181640625,1.0,282.4418029785156,284.2325744628906,290.240478515625,291.9931640625,293.1499938964844,293.1499938964844,282.1499938964844,35750.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981818914413452,1.0,0.0,0.0,3.656585454940796,3.656609535217285,8.921641097003885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.32421875,0.0,1538.634033203125,1895.4371337890625,0.0,2454.814208984375,0.9065964818000792,1.0,0.0,3.0,1.0,0.0
12071280,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6482282280921936,0.3160494565963745,0.2965951859951019,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7400272488594055,0.4753669798374176,0.3235147297382355,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.825141191482544,0.6686003804206848,0.4745562076568603,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6431674957275391,0.3082051873207092,0.3049204349517822,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.5603709816932678,0.2053310424089431,0.986640453338623,285.1991882324219,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1573181152344,285.200439453125,1.0,0.7127902507781982,1.0,1.0,0.0,1.0,-3.031667232513428,3.031659841537476,7.387061032204656e-06,2.3405332565307617,0.9045829176902772,0.9045829176902772,0.0,410.91650390625,410.0,27441.255859375,-0.0,3717.586181640625,1.0,282.4418029785156,284.2325744628906,290.240478515625,291.9931640625,293.1499938964844,293.1499938964844,282.1499938964844,35750.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981818914413452,1.0,0.0,0.0,3.656585454940796,3.656609535217285,8.921641097003885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.32421875,0.0,1538.634033203125,1895.4371337890625,0.0,2454.814208984375,0.9065964818000792,1.0,0.0,3.0,1.0,0.0
12071340,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6475185751914978,0.3145239055156708,0.2957575619220733,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7392776608467102,0.4734324514865875,0.322625994682312,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8251984119415283,0.6681942343711853,0.4748994708061218,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6427727341651917,0.3073460757732391,0.3044940531253814,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5598593950271606,0.2046583592891693,0.9849565625190736,284.9825134277344,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.14764404296875,284.9804077148437,1.0,0.712353527545929,1.0,1.0,0.0,1.0,-3.027024984359741,3.027017593383789,7.3651494858495425e-06,2.337244033813477,0.9025833606719972,0.9025833606719972,0.0,411.0949401855469,410.0,28035.259765625,-0.0,3707.897216796875,1.0,282.15771484375,283.9921569824219,290.35260009765625,292.20654296875,293.1499938964844,293.1499938964844,281.8500061035156,35934.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121605515480042,1.0,0.0,0.0,3.660172462463379,3.660196542739868,8.939152849052334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.43896484375,0.0,1544.0244140625,1895.4371337890625,0.0,2583.103759765625,0.9074888229370116,1.0,0.0,3.0,1.0,0.0
12071400,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6475185751914978,0.3145239055156708,0.2957575619220733,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7392776608467102,0.4734324514865875,0.322625994682312,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8251984119415283,0.6681942343711853,0.4748994708061218,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6427727341651917,0.3073460757732391,0.3044940531253814,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5598593950271606,0.2046583592891693,0.9849565625190736,284.9825134277344,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.14764404296875,284.9804077148437,1.0,0.712353527545929,1.0,1.0,0.0,1.0,-3.027024984359741,3.027017593383789,7.3651494858495425e-06,2.337244033813477,0.9025833606719972,0.9025833606719972,0.0,411.0949401855469,410.0,28035.259765625,-0.0,3707.897216796875,1.0,282.15771484375,283.9921569824219,290.35260009765625,292.20654296875,293.1499938964844,293.1499938964844,281.8500061035156,35934.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121605515480042,1.0,0.0,0.0,3.660172462463379,3.660196542739868,8.939152849052334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.43896484375,0.0,1544.0244140625,1895.4371337890625,0.0,2583.103759765625,0.9074888229370116,1.0,0.0,3.0,1.0,0.0
12071460,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.6464750170707703,0.3130651712417602,0.2946979999542236,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.7383068203926086,0.4717215299606323,0.3216932713985443,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8245565295219421,0.6669907569885254,0.4743419587612152,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.6420198678970337,0.3063749670982361,0.3037929534912109,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.5589431524276733,0.2038923054933548,0.9823706150054932,284.8010559082031,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1370544433594,284.7911376953125,1.0,0.7118456959724426,1.0,1.0,0.0,1.0,-3.0195345878601074,3.019527196884156,7.329035724978894e-06,2.3315846920013428,0.8992760181427002,0.8992760181427002,0.0,411.7316589355469,410.0,28596.34375,-0.0,3694.1220703125,1.0,281.8973388671875,283.7857360839844,290.3958435058594,292.3493957519531,293.1499938964844,293.1499938964844,281.8500061035156,36104.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250614404678345,1.0,0.0,0.0,3.657733917236328,3.6577579975128174,8.927246426537749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.498046875,0.0,1542.574462890625,1895.4371337890625,0.0,2702.52197265625,0.9070146083831788,1.0,0.0,3.0,1.0,0.0
12071520,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.6451603770256042,0.3114524781703949,0.2933684885501861,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7371008992195129,0.4698360562324524,0.3205520212650299,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8236141204833984,0.6654799580574036,0.4734111726284027,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.6410225033760071,0.3052312731742859,0.3028455376625061,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.557713508605957,0.2029693573713302,0.9788357615470886,284.7401428222656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1253967285156,284.73779296875,1.0,0.7111495733261108,1.0,1.0,0.0,1.0,-3.0094735622406006,3.0094664096832275,7.280495083250571e-06,2.323909044265747,0.8966752886772156,0.8966752886772156,0.0,412.5367126464844,410.0,28535.58984375,-0.0,3675.4345703125,1.0,281.858154296875,283.7295227050781,290.36138916015625,292.2747802734375,293.1499938964844,293.1499938964844,282.1499938964844,36242.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309691548347473,1.0,0.0,0.0,3.652172803878784,3.6521968841552734,8.90012131549156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.32373046875,0.0,1537.405517578125,1895.4371337890625,0.0,2757.469482421875,0.90590101480484,1.0,0.0,3.0,1.0,0.0
12071580,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6433868408203125,0.3096723854541778,0.291346400976181,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7353897094726562,0.4674075543880462,0.318651795387268,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8226239681243896,0.66461181640625,0.4723227024078369,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6396092176437378,0.3038130104541778,0.3012348711490631,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.5557940602302551,0.2016868889331817,0.9722490906715392,284.9328308105469,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1148681640625,284.93389892578125,1.0,0.7096039652824402,1.0,1.0,0.0,1.0,-2.9926040172576904,2.9925968647003174,7.198960702226032e-06,2.310821533203125,0.8964645266532898,0.8964645266532898,0.0,412.9599609375,410.0,27660.736328125,-0.0,3639.56884765625,1.0,282.1421813964844,283.9530334472656,290.2124938964844,292.0058898925781,293.1499938964844,293.1499938964844,282.45001220703125,36165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141863942146301,1.0,0.0,0.0,3.6452524662017822,3.645276546478272,8.866425105225062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.93896484375,0.0,1529.1275634765625,1895.4371337890625,0.0,2601.798095703125,0.9043343663215636,1.0,0.0,3.0,1.0,0.0
12071640,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6433868408203125,0.3096723854541778,0.291346400976181,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7353897094726562,0.4674075543880462,0.318651795387268,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8226239681243896,0.66461181640625,0.4723227024078369,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6396092176437378,0.3038130104541778,0.3012348711490631,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.5557940602302551,0.2016868889331817,0.9722490906715392,284.9328308105469,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1148681640625,284.93389892578125,1.0,0.7096039652824402,1.0,1.0,0.0,1.0,-2.9926040172576904,2.9925968647003174,7.198960702226032e-06,2.310821533203125,0.8964645266532898,0.8964645266532898,0.0,412.9599609375,410.0,27660.736328125,-0.0,3639.56884765625,1.0,282.1421813964844,283.9530334472656,290.2124938964844,292.0058898925781,293.1499938964844,293.1499938964844,282.45001220703125,36165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141863942146301,1.0,0.0,0.0,3.6452524662017822,3.645276546478272,8.866425105225062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.93896484375,0.0,1529.1275634765625,1895.4371337890625,0.0,2601.798095703125,0.9043343663215636,1.0,0.0,3.0,1.0,0.0
12071700,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6430983543395996,0.3093518018722534,0.2908728122711181,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7350496053695679,0.4667858481407165,0.3180987536907196,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8227135539054871,0.664989173412323,0.472373902797699,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6393738389015198,0.3035277426242828,0.3008153736591339,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.55538010597229,0.2013703286647796,0.970271646976471,285.0968933105469,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1146240234375,285.1065979003906,1.0,0.7090021967887878,1.0,1.0,0.0,1.0,-2.98826003074646,2.988252878189087,7.178083706094185e-06,2.307470321655273,0.8980850577354431,0.8980850577354431,0.0,412.6165466308594,410.0,26955.90625,-0.0,3628.0732421875,1.0,282.3986511230469,284.1460876464844,290.1481628417969,291.83282470703125,293.1499938964844,293.1499938964844,282.45001220703125,36061.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799868643283844,1.0,0.0,0.0,3.644174098968506,3.644198179244995,8.861179594532587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.16259765625,0.0,1527.1595458984375,1895.4371337890625,0.0,2470.223876953125,0.9040684700012208,1.0,0.0,3.0,1.0,0.0
12071760,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.6431563496589661,0.3092893660068512,0.2907338142395019,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7350137233734131,0.466452956199646,0.3178079426288605,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8231441378593445,0.6657305955886841,0.4728096425533294,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.6394270658493042,0.3034655153751373,0.3006661832332611,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.5553205609321594,0.201240986585617,0.9692872166633606,285.1518249511719,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1169738769531,285.15313720703125,1.0,0.708580493927002,1.0,1.0,0.0,1.0,-2.986750841140747,2.986743688583374,7.170890512497863e-06,2.3063290119171143,0.8989771604537964,0.8989771604537964,0.0,412.0229797363281,410.0,26860.12890625,-0.0,3621.671142578125,1.0,282.4418334960937,284.1998596191406,290.1611633300781,291.8781433105469,293.1499938964844,293.1499938964844,282.75,35978.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791310727596283,1.0,0.0,0.0,3.6454384326934814,3.645462274551392,8.867328915584949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.654296875,0.0,1527.9405517578125,1895.4371337890625,0.0,2392.26171875,0.904255509376526,1.0,0.0,3.0,1.0,0.0
12071820,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.6435329914093018,0.3095165193080902,0.2907858788967132,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.7351824641227722,0.4662197232246399,0.3175261914730072,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8242033123970032,0.6676315665245056,0.4739934206008911,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.6397960186004639,0.303686648607254,0.3007190823554992,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.5555953979492188,0.2013039737939834,0.9688631296157836,285.37261962890625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1249084472656,285.3739624023437,1.0,0.708132266998291,1.0,1.0,0.0,1.0,-2.987301826477051,2.987294435501098,7.173790436354466e-06,2.306863784790039,0.9039991497993468,0.9039991497993468,0.0,410.9019470214844,410.0,26114.990234375,-0.0,3617.198486328125,1.0,282.7417907714844,284.4469299316406,290.1543884277344,291.81658935546875,293.1499938964844,293.1499938964844,282.45001220703125,35750.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715618014335632,1.0,0.0,0.0,3.654119968414306,3.654144048690796,8.909614166441315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.85888671875,0.0,1535.8892822265625,1895.4371337890625,0.0,2214.719970703125,0.9060439467430116,1.0,0.0,3.0,1.0,0.0
12071880,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.6435329914093018,0.3095165193080902,0.2907858788967132,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.7351824641227722,0.4662197232246399,0.3175261914730072,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8242033123970032,0.6676315665245056,0.4739934206008911,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.6397960186004639,0.303686648607254,0.3007190823554992,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.5555953979492188,0.2013039737939834,0.9688631296157836,285.37261962890625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1249084472656,285.3739624023437,1.0,0.708132266998291,1.0,1.0,0.0,1.0,-2.987301826477051,2.987294435501098,7.173790436354466e-06,2.306863784790039,0.9039991497993468,0.9039991497993468,0.0,410.9019470214844,410.0,26114.990234375,-0.0,3617.198486328125,1.0,282.7417907714844,284.4469299316406,290.1543884277344,291.81658935546875,293.1499938964844,293.1499938964844,282.45001220703125,35750.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715618014335632,1.0,0.0,0.0,3.654119968414306,3.654144048690796,8.909614166441315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.85888671875,0.0,1535.8892822265625,1895.4371337890625,0.0,2214.719970703125,0.9060439467430116,1.0,0.0,3.0,1.0,0.0
12071940,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.6428794264793396,0.3080328404903412,0.2900256514549255,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.7344743013381958,0.4643339812755584,0.3167030811309814,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8240642547607422,0.6665661334991455,0.4739843308925628,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.6393982768058777,0.3027801513671875,0.3002912402153015,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.5551058053970337,0.2006373405456543,0.9673134684562684,285.1554260253906,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1189880371094,285.1532592773437,1.0,0.7076995968818665,1.0,1.0,0.0,1.0,-2.982603073120117,2.982595920562744,7.1520748861075845e-06,2.3035945892333984,0.9020779728889464,0.9020779728889464,0.0,411.1017456054688,410.0,26698.53515625,-0.0,3607.692138671875,1.0,282.4577331542969,284.2060546875,290.28045654296875,292.0516967773437,293.1499938964844,293.1499938964844,282.1499938964844,35931.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899386286735535,1.0,0.0,0.0,3.657819986343384,3.657844066619873,8.927665930968942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.69873046875,0.0,1541.3726806640625,1895.4371337890625,0.0,2379.8154296875,0.9069604873657228,1.0,0.0,3.0,1.0,0.0
12072000,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.6428794264793396,0.3080328404903412,0.2900256514549255,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.7344743013381958,0.4643339812755584,0.3167030811309814,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8240642547607422,0.6665661334991455,0.4739843308925628,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.6393982768058777,0.3027801513671875,0.3002912402153015,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.5551058053970337,0.2006373405456543,0.9673134684562684,285.1554260253906,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1189880371094,285.1532592773437,1.0,0.7076995968818665,1.0,1.0,0.0,1.0,-2.982603073120117,2.982595920562744,7.1520748861075845e-06,2.3035945892333984,0.9020779728889464,0.9020779728889464,0.0,411.1017456054688,410.0,26698.53515625,-0.0,3607.692138671875,1.0,282.4577331542969,284.2060546875,290.28045654296875,292.0516967773437,293.1499938964844,293.1499938964844,282.1499938964844,35931.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899386286735535,1.0,0.0,0.0,3.657819986343384,3.657844066619873,8.927665930968942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.69873046875,0.0,1541.3726806640625,1895.4371337890625,0.0,2379.8154296875,0.9069604873657228,1.0,0.0,3.0,1.0,0.0
12072060,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6404809355735779,0.3048977255821228,0.287604421377182,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7322379946708679,0.4606699645519256,0.3146040439605713,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8220548033714294,0.6627741456031799,0.4718080759048462,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6375417709350586,0.300512284040451,0.298524409532547,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5528745651245117,0.1989059746265411,0.9610824584960938,284.91143798828125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1021423339844,284.9089660644531,1.0,0.7064374685287476,1.0,1.0,0.0,1.0,-2.96386981010437,2.963862657546997,7.063121756800683e-06,2.289389371871948,0.896173357963562,0.896173357963562,0.0,412.6573181152344,410.0,27181.744140625,-0.0,3573.88330078125,1.0,282.1581726074219,283.9421081542969,290.2846984863281,292.1181640625,293.1499938964844,293.1499938964844,282.45001220703125,36241.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120825886726379,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889050491234229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.55712890625,0.0,1534.8643798828125,1895.4371337890625,0.0,2582.384765625,0.9053914546966552,1.0,0.0,3.0,1.0,0.0
12072120,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6404809355735779,0.3048977255821228,0.287604421377182,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7322379946708679,0.4606699645519256,0.3146040439605713,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8220548033714294,0.6627741456031799,0.4718080759048462,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6375417709350586,0.300512284040451,0.298524409532547,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5528745651245117,0.1989059746265411,0.9610824584960938,284.91143798828125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1021423339844,284.9089660644531,1.0,0.7064374685287476,1.0,1.0,0.0,1.0,-2.96386981010437,2.963862657546997,7.063121756800683e-06,2.289389371871948,0.896173357963562,0.896173357963562,0.0,412.6573181152344,410.0,27181.744140625,-0.0,3573.88330078125,1.0,282.1581726074219,283.9421081542969,290.2846984863281,292.1181640625,293.1499938964844,293.1499938964844,282.45001220703125,36241.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120825886726379,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889050491234229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.55712890625,0.0,1534.8643798828125,1895.4371337890625,0.0,2582.384765625,0.9053914546966552,1.0,0.0,3.0,1.0,0.0
