time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072180,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6385939121246338,0.3029797077178955,0.2854792177677154,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7304009795188904,0.4580834805965423,0.3126183450222015,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8206052184104919,0.6609171032905579,0.4700060784816742,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6359570622444153,0.298872172832489,0.2967273294925689,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.5507791042327881,0.1974999755620956,0.954077422618866,285.1031188964844,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0939636230469,285.1041564941406,1.0,0.7047697901725769,1.0,1.0,0.0,1.0,-2.9451465606689453,2.945139646530152,6.97411132932757e-06,2.2749030590057373,0.8958980441093445,0.8958980441093445,0.0,413.2110290527344,410.0,26299.845703125,-0.0,3535.3525390625,1.0,282.4421691894531,284.1649475097656,290.12286376953125,291.8368225097656,293.1499938964844,293.1499938964844,282.75,36167.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958845496177673,1.0,0.0,0.0,3.6429097652435294,3.64293360710144,8.855031410348602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.037109375,0.0,1526.54443359375,1895.4371337890625,0.0,2433.85986328125,0.9038113355636596,1.0,0.0,3.0,1.0,0.0
12072240,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6385939121246338,0.3029797077178955,0.2854792177677154,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7304009795188904,0.4580834805965423,0.3126183450222015,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8206052184104919,0.6609171032905579,0.4700060784816742,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6359570622444153,0.298872172832489,0.2967273294925689,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.5507791042327881,0.1974999755620956,0.954077422618866,285.1031188964844,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0939636230469,285.1041564941406,1.0,0.7047697901725769,1.0,1.0,0.0,1.0,-2.9451465606689453,2.945139646530152,6.97411132932757e-06,2.2749030590057373,0.8958980441093445,0.8958980441093445,0.0,413.2110290527344,410.0,26299.845703125,-0.0,3535.3525390625,1.0,282.4421691894531,284.1649475097656,290.12286376953125,291.8368225097656,293.1499938964844,293.1499938964844,282.75,36167.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958845496177673,1.0,0.0,0.0,3.6429097652435294,3.64293360710144,8.855031410348602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.037109375,0.0,1526.54443359375,1895.4371337890625,0.0,2433.85986328125,0.9038113355636596,1.0,0.0,3.0,1.0,0.0
12072300,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.6382331848144531,0.3025824129581451,0.2849430441856384,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7299861907958984,0.4573692679405212,0.3120097815990448,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8204899430274963,0.6608521342277527,0.4697461128234863,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.6356186866760254,0.2984596192836761,0.2961967885494232,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.5502504706382751,0.1971013396978378,0.9517767429351808,285.2664794921875,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.093505859375,285.2763366699219,1.0,0.704085648059845,1.0,1.0,0.0,1.0,-2.9397363662719727,2.9397294521331787,6.948545888008084e-06,2.2707386016845703,0.8974543213844299,0.8974543213844299,0.0,412.925048828125,410.0,25591.970703125,-0.0,3522.04443359375,1.0,282.6986083984375,284.3576965332031,290.0530700683594,291.65802001953125,293.1499938964844,293.1499938964844,282.75,36066.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811231017112732,1.0,0.0,0.0,3.641719102859497,3.6417431831359854,8.849244750308571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.45263671875,0.0,1524.4752197265625,1895.4371337890625,0.0,2300.229736328125,0.9035223126411438,1.0,0.0,3.0,1.0,0.0
12072360,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.6382137537002563,0.3024444878101349,0.2847384810447693,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.7298732995986938,0.4569409489631653,0.3116592168807983,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8207257986068726,0.66116863489151,0.4698850214481354,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.635561466217041,0.2982640862464905,0.2959280610084533,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.5500686168670654,0.196884885430336,0.950428545475006,285.3210754394531,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.09539794921875,285.32232666015625,1.0,0.7035702466964722,1.0,1.0,0.0,1.0,-2.937108039855957,2.937101125717163,6.936198587936815e-06,2.268739938735962,0.8982694149017334,0.8982694149017334,0.0,412.3811645507813,410.0,25486.888671875,-0.0,3513.565185546875,1.0,282.7418212890625,284.4110717773437,290.0630798339844,291.6985168457031,293.1499938964844,293.1499938964844,283.04998779296875,35986.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719689011573792,1.0,0.0,0.0,3.6428282260894775,3.642852067947388,8.854634643284953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.00634765625,0.0,1525.1025390625,1895.4371337890625,0.0,2218.342529296875,0.9036760926246644,1.0,0.0,3.0,1.0,0.0
12072420,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6384451389312744,0.3025251924991607,0.2846632897853851,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7298964262008667,0.4565132856369018,0.3112541139125824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8214336633682251,0.6623060703277588,0.470521330833435,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6357101798057556,0.298214852809906,0.295732170343399,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.5501000285148621,0.1967653930187225,0.9492262005805968,285.5407409667969,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.102294921875,285.5420227050781,1.0,0.7029143571853638,1.0,1.0,0.0,1.0,-2.935401678085327,2.935394763946533,6.928401944605866e-06,2.267536163330078,0.9030643701553344,0.9030643701553344,0.0,411.3243713378906,410.0,24726.38671875,-0.0,3504.5458984375,1.0,283.0417175292969,284.657470703125,290.0531311035156,291.6317749023437,293.1499938964844,293.1499938964844,282.75,35764.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750740110874176,1.0,0.0,0.0,3.6509995460510254,3.651023626327514,8.894404572856729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.11279296875,0.0,1532.521240234375,1895.4371337890625,0.0,2031.8577880859373,0.905354142189026,1.0,0.0,3.0,1.0,0.0
12072480,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6384451389312744,0.3025251924991607,0.2846632897853851,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7298964262008667,0.4565132856369018,0.3112541139125824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8214336633682251,0.6623060703277588,0.470521330833435,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6357101798057556,0.298214852809906,0.295732170343399,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.5501000285148621,0.1967653930187225,0.9492262005805968,285.5407409667969,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.102294921875,285.5420227050781,1.0,0.7029143571853638,1.0,1.0,0.0,1.0,-2.935401678085327,2.935394763946533,6.928401944605866e-06,2.267536163330078,0.9030643701553344,0.9030643701553344,0.0,411.3243713378906,410.0,24726.38671875,-0.0,3504.5458984375,1.0,283.0417175292969,284.657470703125,290.0531311035156,291.6317749023437,293.1499938964844,293.1499938964844,282.75,35764.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750740110874176,1.0,0.0,0.0,3.6509995460510254,3.651023626327514,8.894404572856729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.11279296875,0.0,1532.521240234375,1895.4371337890625,0.0,2031.8577880859373,0.905354142189026,1.0,0.0,3.0,1.0,0.0
12072540,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.6377034783363342,0.3009320199489593,0.28380087018013,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.7290830612182617,0.4544689953327179,0.3103227317333221,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8210421204566956,0.6606864929199219,0.4700964093208313,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.6351413130760193,0.2970751225948334,0.2950777411460876,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.5493956208229065,0.1959209442138672,0.9468929767608644,285.3214111328125,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0991516113281,285.319091796875,1.0,0.702274739742279,1.0,1.0,0.0,1.0,-2.928679943084717,2.928673028945923,6.897507773828693e-06,2.262694835662842,0.9008074998855592,0.9008074998855592,0.0,411.5199890136719,410.0,25277.2734375,-0.0,3490.837890625,1.0,282.7578125,284.4151306152344,290.1841735839844,291.8685302734375,293.1499938964844,293.1499938964844,282.45001220703125,35956.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689709067344666,1.0,0.0,0.0,3.6538197994232178,3.653843641281128,8.908149879971461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.12353515625,0.0,1537.0970458984375,1895.4371337890625,0.0,2191.705078125,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12072600,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.6377034783363342,0.3009320199489593,0.28380087018013,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.7290830612182617,0.4544689953327179,0.3103227317333221,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8210421204566956,0.6606864929199219,0.4700964093208313,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.6351413130760193,0.2970751225948334,0.2950777411460876,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.5493956208229065,0.1959209442138672,0.9468929767608644,285.3214111328125,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0991516113281,285.319091796875,1.0,0.702274739742279,1.0,1.0,0.0,1.0,-2.928679943084717,2.928673028945923,6.897507773828693e-06,2.262694835662842,0.9008074998855592,0.9008074998855592,0.0,411.5199890136719,410.0,25277.2734375,-0.0,3490.837890625,1.0,282.7578125,284.4151306152344,290.1841735839844,291.8685302734375,293.1499938964844,293.1499938964844,282.45001220703125,35956.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689709067344666,1.0,0.0,0.0,3.6538197994232178,3.653843641281128,8.908149879971461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.12353515625,0.0,1537.0970458984375,1895.4371337890625,0.0,2191.705078125,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12072660,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.636406660079956,0.2991116344928741,0.2824704945087433,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.72784423828125,0.4523276686668396,0.3091480433940887,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8199033141136169,0.6583459377288818,0.4688247740268707,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.6341007947921753,0.2957083880901336,0.2940520048141479,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.5481238961219788,0.1948760151863098,0.9432526230812072,285.1202697753906,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.092041015625,285.1121520996094,1.0,0.7015219926834106,1.0,1.0,0.0,1.0,-2.9179346561431885,2.9179277420043945,6.847378699603723e-06,2.254565477371216,0.8967633247375488,0.8967633247375488,0.0,412.3343811035156,410.0,25803.486328125,-0.0,3471.52685546875,1.0,282.4854736328125,284.1903686523437,290.2273254394531,292.0033874511719,293.1499938964844,293.1499938964844,282.45001220703125,36165.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861000895500183,1.0,0.0,0.0,3.649819612503052,3.649843692779541,8.888655429473147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.4970703125,0.0,1534.2086181640625,1895.4371337890625,0.0,2345.07861328125,0.90529066324234,1.0,0.0,3.0,1.0,0.0
12072720,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6352587938308716,0.2976962327957153,0.2812890112400055,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7267614603042603,0.4506639242172241,0.3081293702125549,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8188465237617493,0.6564814448356628,0.4676152467727661,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6331616044044495,0.2946044504642486,0.2931146025657654,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.5469546318054199,0.1940052211284637,0.939847767353058,285.0751342773437,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0861511230469,285.0725402832031,1.0,0.7008243799209595,1.0,1.0,0.0,1.0,-2.908095359802246,2.9080886840820312,6.801470590289682e-06,2.2470483779907227,0.8944482207298279,0.8944482207298279,0.0,413.0420837402344,410.0,25730.2734375,-0.0,3453.736328125,1.0,282.4582214355469,284.1496887207031,290.1910095214844,291.93670654296875,293.1499938964844,293.1499938964844,282.75,36280.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917726635932922,1.0,0.0,0.0,3.644502639770508,3.644526720046997,8.862777463036764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.93701171875,0.0,1529.1571044921875,1895.4371337890625,0.0,2396.455322265625,0.9042097330093384,1.0,0.0,3.0,1.0,0.0
12072780,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.6332942843437195,0.2956527173519134,0.279058575630188,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7248145937919617,0.4479182660579681,0.3060442507266998,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.8172189593315125,0.654241144657135,0.4655490517616272,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6314388513565063,0.2927547097206116,0.2911254167556762,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.5446231961250305,0.192401647567749,0.931978166103363,285.265869140625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0782165527344,285.2668762207031,1.0,0.6989745497703552,1.0,1.0,0.0,1.0,-2.887488842010498,2.887482166290283,6.705357918690424e-06,2.2310969829559326,0.8936115503311157,0.8936115503311157,0.0,413.5883483886719,410.0,24836.990234375,-0.0,3412.1279296875,1.0,282.7421264648437,284.3721923828125,290.02294921875,291.6499328613281,293.1499938964844,293.1499938964844,283.04998779296875,36218.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750476002693176,1.0,0.0,0.0,3.635634422302246,3.635658264160156,8.819697541184723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.83935546875,0.0,1518.87158203125,1895.4371337890625,0.0,2245.79150390625,0.9022189378738404,1.0,0.0,3.0,1.0,0.0
12072840,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.6332942843437195,0.2956527173519134,0.279058575630188,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7248145937919617,0.4479182660579681,0.3060442507266998,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.8172189593315125,0.654241144657135,0.4655490517616272,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6314388513565063,0.2927547097206116,0.2911254167556762,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.5446231961250305,0.192401647567749,0.931978166103363,285.265869140625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0782165527344,285.2668762207031,1.0,0.6989745497703552,1.0,1.0,0.0,1.0,-2.887488842010498,2.887482166290283,6.705357918690424e-06,2.2310969829559326,0.8936115503311157,0.8936115503311157,0.0,413.5883483886719,410.0,24836.990234375,-0.0,3412.1279296875,1.0,282.7421264648437,284.3721923828125,290.02294921875,291.6499328613281,293.1499938964844,293.1499938964844,283.04998779296875,36218.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750476002693176,1.0,0.0,0.0,3.635634422302246,3.635658264160156,8.819697541184723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.83935546875,0.0,1518.87158203125,1895.4371337890625,0.0,2245.79150390625,0.9022189378738404,1.0,0.0,3.0,1.0,0.0
12072900,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.6328830718994141,0.295190691947937,0.2784672975540161,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.724338173866272,0.4471130967140198,0.3053803145885467,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8170152902603149,0.6539835333824158,0.4651582241058349,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.63102126121521,0.2922334969043731,0.290495753288269,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.5439717769622803,0.1919047236442566,0.9292449951171876,285.428466796875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0776672363281,285.4385681152344,1.0,0.698197066783905,1.0,1.0,0.0,1.0,-2.8811213970184326,2.8811147212982178,6.675834811176173e-06,2.226184606552124,0.8948397040367126,0.8948397040367126,0.0,413.3062438964844,410.0,24125.734375,-0.0,3397.13525390625,1.0,282.9983825683594,284.5648193359375,289.9496765136719,291.4678955078125,293.1499938964844,293.1499938964844,283.04998779296875,36123.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595919966697693,1.0,0.0,0.0,3.633347272872925,3.633371114730835,8.808605116428225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.41064453125,0.0,1515.640380859375,1895.4371337890625,0.0,2108.995361328125,0.9016892313957214,1.0,0.0,3.0,1.0,0.0
12072960,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.6328076124191284,0.2949902415275574,0.278206318616867,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7241607904434204,0.4465915262699127,0.3049693703651428,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.8171637654304504,0.6541106700897217,0.4651658833026886,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.6308795213699341,0.2919288575649261,0.2901254892349243,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.5436655879020691,0.1915920078754425,0.9274665713310242,285.48309326171875,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0791015625,285.4843139648437,1.0,0.6975859999656677,1.0,1.0,0.0,1.0,-2.8775250911712646,2.87751841545105,6.659226528427098e-06,2.223427057266236,0.8953098058700562,0.8953098058700562,0.0,412.7695617675781,410.0,24009.638671875,-0.0,3386.837158203125,1.0,283.041748046875,284.61822509765625,289.9579467773437,291.50506591796875,293.1499938964844,293.1499938964844,283.1499938964844,36047.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496970891952515,1.0,0.0,0.0,3.633288383483887,3.633312225341797,8.808318625597167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.89404296875,0.0,1515.0115966796875,1895.4371337890625,0.0,2022.8310546875,0.8995844125747681,1.0,0.0,3.0,1.0,0.0
12073020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6325559616088867,0.2943183779716491,0.2776698470115661,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7237300872802734,0.4453446865081787,0.3041844367980957,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.8172965049743652,0.653863787651062,0.465096652507782,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6305665969848633,0.2912173867225647,0.2894741296768188,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.5431149005889893,0.1909603178501129,0.9245893955230712,285.5608215332031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.081787109375,285.56103515625,1.0,0.6966041326522827,1.0,1.0,0.0,1.0,-2.8712093830108643,2.8712027072906494,6.630366442550439e-06,2.218699216842652,0.8962733149528503,0.8962733149528503,0.0,412.0610656738281,410.0,23635.62109375,-0.0,3369.936767578125,1.0,283.14703369140625,284.708740234375,289.9906921386719,291.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,35603.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387717366218567,1.0,0.0,0.0,3.615121841430664,3.615145444869995,8.720455184629827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5693359375,0.0,1491.7738037109375,1895.4371337890625,0.0,1929.124755859375,0.8938461542129517,1.0,0.0,3.0,1.0,0.0
12073080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6325559616088867,0.2943183779716491,0.2776698470115661,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7237300872802734,0.4453446865081787,0.3041844367980957,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.8172965049743652,0.653863787651062,0.465096652507782,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6305665969848633,0.2912173867225647,0.2894741296768188,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.5431149005889893,0.1909603178501129,0.9245893955230712,285.5608215332031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.081787109375,285.56103515625,1.0,0.6966041326522827,1.0,1.0,0.0,1.0,-2.8712093830108643,2.8712027072906494,6.630366442550439e-06,2.218699216842652,0.8962733149528503,0.8962733149528503,0.0,412.0610656738281,410.0,23635.62109375,-0.0,3369.936767578125,1.0,283.14703369140625,284.708740234375,289.9906921386719,291.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,35603.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387717366218567,1.0,0.0,0.0,3.615121841430664,3.615145444869995,8.720455184629827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5693359375,0.0,1491.7738037109375,1895.4371337890625,0.0,1929.124755859375,0.8938461542129517,1.0,0.0,3.0,1.0,0.0
12073140,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6317803859710693,0.2930681407451629,0.2767039239406585,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.7228381633758545,0.4435425102710724,0.3031120598316192,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.8168262839317322,0.6526595950126648,0.4644509553909302,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6298584938049316,0.2901198863983154,0.2885598838329315,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.5421551465988159,0.1900742799043655,0.9210453629493712,285.5616149902344,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.08154296875,285.5612487792969,1.0,0.6956402063369751,1.0,1.0,0.0,1.0,-2.862076759338379,2.862070083618164,6.588647465832764e-06,2.211818218231201,0.8959437012672424,0.8959437012672424,0.0,412.027099609375,410.0,23451.7265625,-0.0,3350.42724609375,1.0,283.1499328613281,284.71600341796875,290.0193786621094,291.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,34919.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739467442035675,1.0,0.0,0.0,3.5792696475982666,3.5792927742004395,8.548346386305639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.9140625,0.0,1447.9610595703125,1895.4371337890625,0.0,1935.04443359375,0.8847864866256714,1.0,0.0,3.0,1.0,0.0
12073200,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6317803859710693,0.2930681407451629,0.2767039239406585,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.7228381633758545,0.4435425102710724,0.3031120598316192,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.8168262839317322,0.6526595950126648,0.4644509553909302,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.6298584938049316,0.2901198863983154,0.2885598838329315,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.5421551465988159,0.1900742799043655,0.9210453629493712,285.5616149902344,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.08154296875,285.5612487792969,1.0,0.6956402063369751,1.0,1.0,0.0,1.0,-2.862076759338379,2.862070083618164,6.588647465832764e-06,2.211818218231201,0.8959437012672424,0.8959437012672424,0.0,412.027099609375,410.0,23451.7265625,-0.0,3350.42724609375,1.0,283.1499328613281,284.71600341796875,290.0193786621094,291.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,34919.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739467442035675,1.0,0.0,0.0,3.5792696475982666,3.5792927742004395,8.548346386305639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.9140625,0.0,1447.9610595703125,1895.4371337890625,0.0,1935.04443359375,0.8847864866256714,1.0,0.0,3.0,1.0,0.0
12073260,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.6305869221687317,0.2914393246173858,0.2753437757492065,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.721560537815094,0.4413312971591949,0.3017365336418152,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8159002065658569,0.6508527398109436,0.4633087813854217,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.6287917494773865,0.2886992990970611,0.2873191237449646,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.5407528281211853,0.1889252662658691,0.9163166284561156,285.5595092773437,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0787658691406,285.55914306640625,1.0,0.6944980621337891,1.0,1.0,0.0,1.0,-2.8495352268218994,2.849528551101685,6.531345206894912e-06,2.202267646789551,0.8948612809181213,0.8948612809181213,0.0,412.3522338867188,410.0,23236.3359375,-0.0,3325.58203125,1.0,283.1499938964844,284.7218322753906,290.00640869140625,291.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,34108.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414344549179077,1.0,0.0,0.0,3.5332305431365967,3.533252954483032,8.329850516020088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.81494140625,0.0,1393.3973388671875,1895.4371337890625,0.0,1951.8175048828125,0.8733396530151367,1.0,0.0,3.0,1.0,0.0
12073320,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.6305869221687317,0.2914393246173858,0.2753437757492065,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.721560537815094,0.4413312971591949,0.3017365336418152,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8159002065658569,0.6508527398109436,0.4633087813854217,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.6287917494773865,0.2886992990970611,0.2873191237449646,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.5407528281211853,0.1889252662658691,0.9163166284561156,285.5595092773437,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0787658691406,285.55914306640625,1.0,0.6944980621337891,1.0,1.0,0.0,1.0,-2.8495352268218994,2.849528551101685,6.531345206894912e-06,2.202267646789551,0.8948612809181213,0.8948612809181213,0.0,412.3522338867188,410.0,23236.3359375,-0.0,3325.58203125,1.0,283.1499938964844,284.7218322753906,290.00640869140625,291.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,34108.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414344549179077,1.0,0.0,0.0,3.5332305431365967,3.533252954483032,8.329850516020088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.81494140625,0.0,1393.3973388671875,1895.4371337890625,0.0,1951.8175048828125,0.8733396530151367,1.0,0.0,3.0,1.0,0.0
12073380,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.6292344331741333,0.2896461188793182,0.2738046050071716,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7201216816902161,0.4389180541038513,0.3002044856548309,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.8148056268692017,0.6487796902656555,0.461943507194519,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.6275613307952881,0.2870981991291046,0.2858847975730896,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.5391157269477844,0.1876088827848434,0.9107613563537598,285.5582580566406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0747375488281,285.55792236328125,1.0,0.6931737065315247,1.0,1.0,0.0,1.0,-2.835014581680298,2.835008144378662,6.4652026594558265e-06,2.191159725189209,0.8930438756942749,0.8930438756942749,0.0,412.7109375,410.0,22997.9296875,-0.0,3296.908203125,1.0,283.1499938964844,284.7294921875,289.9759216308594,291.509765625,293.1499938964844,293.1499938964844,283.1499938964844,33225.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412144541740417,1.0,0.0,0.0,3.4798200130462646,3.479841947555542,8.079916256065189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.89453125,0.0,1332.1578369140625,1895.4371337890625,0.0,1949.9390869140625,0.8601716756820679,1.0,0.0,3.0,1.0,0.0
12073440,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.6292344331741333,0.2896461188793182,0.2738046050071716,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7201216816902161,0.4389180541038513,0.3002044856548309,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.8148056268692017,0.6487796902656555,0.461943507194519,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.6275613307952881,0.2870981991291046,0.2858847975730896,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.5391157269477844,0.1876088827848434,0.9107613563537598,285.5582580566406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0747375488281,285.55792236328125,1.0,0.6931737065315247,1.0,1.0,0.0,1.0,-2.835014581680298,2.835008144378662,6.4652026594558265e-06,2.191159725189209,0.8930438756942749,0.8930438756942749,0.0,412.7109375,410.0,22997.9296875,-0.0,3296.908203125,1.0,283.1499938964844,284.7294921875,289.9759216308594,291.509765625,293.1499938964844,293.1499938964844,283.1499938964844,33225.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412144541740417,1.0,0.0,0.0,3.4798200130462646,3.479841947555542,8.079916256065189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.89453125,0.0,1332.1578369140625,1895.4371337890625,0.0,1949.9390869140625,0.8601716756820679,1.0,0.0,3.0,1.0,0.0
12073500,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.6285311579704285,0.2887160181999206,0.2729975879192352,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.7193711996078491,0.4376664161682129,0.2994027137756347,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.8142291903495789,0.6476833820343018,0.4612115621566772,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.6269126534461975,0.2862535715103149,0.2851195037364959,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.5382447242736816,0.1869077831506729,0.9077643156051636,285.5598449707031,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0724792480469,285.5597229003906,1.0,0.6924538612365723,1.0,1.0,0.0,1.0,-2.827266931533813,2.8272604942321777,6.43002340439125e-06,2.1852214336395264,0.8918783664703369,0.8918783664703369,0.0,412.8699340820313,410.0,22863.451171875,-0.0,3281.53076171875,1.0,283.1499938964844,284.736572265625,289.95928955078125,291.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,32621.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401849627494812,1.0,0.0,0.0,3.443204641342163,3.4432260990142822,7.910774115771346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.6162109375,0.0,1291.18994140625,1895.4371337890625,0.0,1941.1568603515625,0.8539863228797913,1.0,0.0,3.0,1.0,0.0
12073560,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.6278203129768372,0.2877688705921173,0.2721763849258423,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.7186097502708435,0.4363919198513031,0.2985862493515014,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8136430382728577,0.6465495824813843,0.460457295179367,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.626250684261322,0.2853847444057464,0.2843314707279205,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.5373520851135254,0.1861844658851623,0.9046617746353148,285.5579833984375,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.07012939453125,285.55767822265625,1.0,0.6917026042938232,1.0,1.0,0.0,1.0,-2.819295883178711,2.8192896842956543,6.393919647962321e-06,2.1791067123413086,0.8904711604118347,0.8904711604118347,0.0,413.0083312988281,410.0,22742.794921875,-0.0,3265.64599609375,1.0,283.1499938964844,284.7388916015625,289.94366455078125,291.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,32302.498046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387222051620483,1.0,0.0,0.0,3.420609474182129,3.420630693435669,7.807289534866868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.73974609375,0.0,1266.6949462890625,1895.4371337890625,0.0,1928.7034912109373,0.845658004283905,1.0,0.0,3.0,1.0,0.0
12073620,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.6269317865371704,0.2865866422653198,0.2711451053619385,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7176546454429626,0.4347999095916748,0.2975614666938782,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8129015564918518,0.6451085209846497,0.4594921171665191,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.6254156827926636,0.2842875123023987,0.2833308577537536,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.5362255573272705,0.1852699816226959,0.9007141590118408,285.5599670410156,285.7594299316406,293.4972229003906,286.94219970703125,293.4981689453125,297.06719970703125,285.559814453125,1.0,0.6907396912574768,1.0,1.0,0.0,1.0,-2.809190273284912,2.8091840744018555,6.348276656353846e-06,2.171347141265869,0.8885276913642883,0.8885276913642883,0.0,413.1579284667969,410.0,22571.458984375,-0.0,3245.46728515625,1.0,283.1499938964844,284.747802734375,289.9251708984375,291.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,31601.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364171147346497,1.0,0.0,0.0,3.375265598297119,3.375286102294922,7.601673246426799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.25732421875,0.0,1218.02197265625,1895.4371337890625,0.0,1909.1392822265625,0.8374252915382385,1.0,0.0,3.0,1.0,0.0
12073680,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.6263721585273743,0.2858369052410126,0.2704930007457733,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.7170504331588745,0.4337904453277588,0.2969129383563995,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8124294281005859,0.6441771388053894,0.458871454000473,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.6248849630355835,0.2835853695869446,0.2826912999153137,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.5355104207992554,0.1846856325864792,0.8981903195381165,285.5587463378906,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0653381347656,285.5584716796875,1.0,0.6901195645332336,1.0,1.0,0.0,1.0,-2.8027455806732178,2.802739143371582,6.319246949715307e-06,2.166395664215088,0.8871245980262756,0.8871245980262756,0.0,413.2389221191406,410.0,22473.7421875,-0.0,3232.578369140625,1.0,283.1499938964844,284.75,289.9146423339844,291.4159545898437,293.1499938964844,293.1499938964844,283.1499938964844,31357.26953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348303198814392,1.0,0.0,0.0,3.356421709060669,3.356442213058472,7.51703169044049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.8544921875,0.0,1198.475341796875,1895.4371337890625,0.0,1895.7138671875,0.8299968838691711,1.0,0.0,3.0,1.0,0.0
12073740,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6248950958251953,0.2838625013828277,0.268768310546875,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.7154467105865479,0.4311291575431824,0.2951973378658294,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.8111612796783447,0.6416696310043335,0.45718914270401,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6234683394432068,0.2817121744155884,0.2809777557849884,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.5336123108863831,0.1831306666135788,0.8914446234703064,285.5605773925781,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06060791015625,285.5603332519531,1.0,0.6884499788284302,1.0,1.0,0.0,1.0,-2.785539150238037,2.7855329513549805,6.242043127713259e-06,2.153163433074951,0.8829864859580994,0.8829864859580994,0.0,413.4183044433594,410.0,22191.958984375,-0.0,3198.18212890625,1.0,283.1499938964844,284.76287841796875,289.88873291015625,291.3724670410156,293.1499938964844,293.1499938964844,283.1499938964844,30399.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302848100662231,1.0,0.0,0.0,3.287648677825928,3.287668228149414,7.212138939394208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.24853515625,0.0,1128.418212890625,1895.4371337890625,0.0,1857.4552001953125,0.8132832050323486,1.0,0.0,3.0,1.0,0.0
12073800,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6248950958251953,0.2838625013828277,0.268768310546875,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.7154467105865479,0.4311291575431824,0.2951973378658294,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.8111612796783447,0.6416696310043335,0.45718914270401,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6234683394432068,0.2817121744155884,0.2809777557849884,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.5336123108863831,0.1831306666135788,0.8914446234703064,285.5605773925781,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06060791015625,285.5603332519531,1.0,0.6884499788284302,1.0,1.0,0.0,1.0,-2.785539150238037,2.7855329513549805,6.242043127713259e-06,2.153163433074951,0.8829864859580994,0.8829864859580994,0.0,413.4183044433594,410.0,22191.958984375,-0.0,3198.18212890625,1.0,283.1499938964844,284.76287841796875,289.88873291015625,291.3724670410156,293.1499938964844,293.1499938964844,283.1499938964844,30399.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302848100662231,1.0,0.0,0.0,3.287648677825928,3.287668228149414,7.212138939394208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.24853515625,0.0,1128.418212890625,1895.4371337890625,0.0,1857.4552001953125,0.8132832050323486,1.0,0.0,3.0,1.0,0.0
12073860,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.6238735914230347,0.2825005948543548,0.2675749659538269,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.7143291234970093,0.4292910695075989,0.2940095067024231,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.810267984867096,0.6399024724960327,0.4559962749481201,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.6224761605262756,0.2804027795791626,0.2797755002975464,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.532294511795044,0.1820470690727234,0.886727511882782,285.56402587890625,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.05743408203125,285.5639343261719,1.0,0.6872743964195251,1.0,1.0,0.0,1.0,-2.7735183238983154,2.773512125015259,6.188366114656674e-06,2.143909454345703,0.879729688167572,0.879729688167572,0.0,413.5184631347656,410.0,21986.9296875,-0.0,3174.196044921875,1.0,283.1499938964844,284.7747802734375,289.8718566894531,291.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,29640.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727008581161499,1.0,0.0,0.0,3.2328298091888428,3.232848882675171,6.973631911932898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.700927734375,0.0,1074.544921875,1895.4371337890625,0.0,1830.067138671875,0.8028545379638672,1.0,0.0,3.0,1.0,0.0
12073920,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.6233894228935242,0.2818529307842254,0.2670096457004547,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.7137965559959412,0.4284168183803558,0.2934460937976837,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8098414540290833,0.6390531063079834,0.455425351858139,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.6220025420188904,0.2797765731811523,0.2792015671730041,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.531669020652771,0.1815298348665237,0.8844786882400513,285.5635681152344,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0559997558594,285.5633850097656,1.0,0.6867119669914246,1.0,1.0,0.0,1.0,-2.7677931785583496,2.767786979675293,6.162879799376242e-06,2.139500141143799,0.8780323266983032,0.8780323266983032,0.0,413.5594177246094,410.0,21898.150390625,-0.0,3162.787841796875,1.0,283.1499938964844,284.777587890625,289.8642883300781,291.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,29435.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254684567451477,1.0,0.0,0.0,3.2145638465881348,3.214582681655884,6.895049864397151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.543701171875,0.0,1057.282958984375,1895.4371337890625,0.0,1817.2470703125,0.7955847382545471,1.0,0.0,3.0,1.0,0.0
12073980,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.621854841709137,0.2798142731189728,0.2652229964733124,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.7120970487594604,0.4256599843502044,0.2916640937328338,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.8084768652915955,0.6363532543182373,0.4535998404026031,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.6204900741577148,0.2777891457080841,0.2773735821247101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.5296886563301086,0.1798904091119766,0.8773289918899536,285.56787109375,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05157470703125,285.5677490234375,1.0,0.6849197149276733,1.0,1.0,0.0,1.0,-2.749603509902954,2.749597549438477,6.082228992454475e-06,2.1254799365997314,0.8722411394119263,0.8722411394119263,0.0,413.6712341308594,410.0,21592.564453125,-0.0,3126.659423828125,1.0,283.1499938964844,284.7942810058594,289.8399963378906,291.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,28470.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204933166503906,1.0,0.0,0.0,3.1372311115264893,3.137249231338501,6.56729184811411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.4033203125,0.0,985.5906372070312,1895.4371337890625,0.0,1776.082275390625,0.7769201397895813,1.0,0.0,3.0,1.0,0.0
