time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.621854841709137,0.2798142731189728,0.2652229964733124,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.7120970487594604,0.4256599843502044,0.2916640937328338,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.8084768652915955,0.6363532543182373,0.4535998404026031,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.6204900741577148,0.2777891457080841,0.2773735821247101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.5296886563301086,0.1798904091119766,0.8773289918899536,285.56787109375,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05157470703125,285.5677490234375,1.0,0.6849197149276733,1.0,1.0,0.0,1.0,-2.749603509902954,2.749597549438477,6.082228992454475e-06,2.1254799365997314,0.8722411394119263,0.8722411394119263,0.0,413.6712341308594,410.0,21592.564453125,-0.0,3126.659423828125,1.0,283.1499938964844,284.7942810058594,289.8399963378906,291.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,28470.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204933166503906,1.0,0.0,0.0,3.1372311115264893,3.137249231338501,6.56729184811411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.4033203125,0.0,985.5906372070312,1895.4371337890625,0.0,1776.082275390625,0.7769201397895813,1.0,0.0,3.0,1.0,0.0
12074100,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.6210746765136719,0.2787857949733734,0.2643191516399383,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.7112259864807129,0.4242666661739349,0.2907615602016449,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.807776689529419,0.6349768042564392,0.4526654481887817,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.6197149753570557,0.2767782211303711,0.2764414846897125,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.5286852717399597,0.1790579557418823,0.8736906051635742,285.5726318359375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0494384765625,285.5727844238281,1.0,0.6840063333511353,1.0,1.0,0.0,1.0,-2.740352392196656,2.7403464317321777,6.041401775291888e-06,2.1183435916900635,0.869051456451416,0.869051456451416,0.0,413.7197570800781,410.0,21425.41015625,-0.0,3108.36376953125,1.0,283.1499938964844,284.8063659667969,289.8274230957031,291.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,27848.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179228067398071,1.0,0.0,0.0,3.089277744293213,3.0892953872680664,6.368061349348864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.812255859375,0.0,942.6123657226562,1895.4371337890625,0.0,1754.96484375,0.7681291103363037,1.0,0.0,3.0,1.0,0.0
12074160,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.6202896237373352,0.2777511179447174,0.2634127140045166,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7103436589241028,0.4228633344173431,0.2898545861244201,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.8070691823959351,0.6335822939872742,0.4517227113246918,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.6189301609992981,0.2757563292980194,0.2755007743835449,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.5276772379875183,0.1782177239656448,0.8700217008590698,285.5736694335937,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0473937988281,285.5736083984375,1.0,0.6830839514732361,1.0,1.0,0.0,1.0,-2.731033563613892,2.731027603149414,6.000407665851526e-06,2.1111514568328857,0.8655905723571777,0.8655905723571777,0.0,413.7607421875,410.0,21275.17578125,-0.0,3089.978271484375,1.0,283.1499938964844,284.8132019042969,289.8151550292969,291.2440490722656,293.1499938964844,293.1499938964844,283.1499938964844,27506.37890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153422832489014,1.0,0.0,0.0,3.0556461811065674,3.0556633472442627,6.230163762666052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.65673828125,0.0,913.795166015625,1895.4371337890625,0.0,1733.87109375,0.7572923898696899,1.0,0.0,3.0,1.0,0.0
12074220,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6186926364898682,0.2756686806678772,0.2615838348865509,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7085323333740234,0.4200322329998016,0.2880213856697082,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8056188225746155,0.6307499408721924,0.4498015642166137,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6173209547996521,0.2736836671829223,0.2735889256000519,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.5256408452987671,0.1765167862176895,0.8625808954238892,285.58123779296875,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0434265136719,285.58123779296875,1.0,0.6812133193016052,1.0,1.0,0.0,1.0,-2.7121403217315674,2.712134599685669,5.917698672419647e-06,2.0965585708618164,0.8580679297447205,0.8580679297447205,0.0,413.8327941894531,410.0,20945.619140625,-0.0,3052.8994140625,1.0,283.1499938964844,284.8346252441406,289.7895812988281,291.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,26542.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099622488021851,1.0,0.0,0.0,2.969709634780884,2.969726085662842,5.884659231014666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.2265625,0.0,842.265380859375,1895.4371337890625,0.0,1690.242919921875,0.7366827130317688,1.0,0.0,3.0,1.0,0.0
12074280,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6186926364898682,0.2756686806678772,0.2615838348865509,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7085323333740234,0.4200322329998016,0.2880213856697082,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8056188225746155,0.6307499408721924,0.4498015642166137,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6173209547996521,0.2736836671829223,0.2735889256000519,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.5256408452987671,0.1765167862176895,0.8625808954238892,285.58123779296875,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0434265136719,285.58123779296875,1.0,0.6812133193016052,1.0,1.0,0.0,1.0,-2.7121403217315674,2.712134599685669,5.917698672419647e-06,2.0965585708618164,0.8580679297447205,0.8580679297447205,0.0,413.8327941894531,410.0,20945.619140625,-0.0,3052.8994140625,1.0,283.1499938964844,284.8346252441406,289.7895812988281,291.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,26542.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099622488021851,1.0,0.0,0.0,2.969709634780884,2.969726085662842,5.884659231014666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.2265625,0.0,842.265380859375,1895.4371337890625,0.0,1690.242919921875,0.7366827130317688,1.0,0.0,3.0,1.0,0.0
12074340,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.6170612573623657,0.2735717594623565,0.2597402036190033,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.7066735029220581,0.4171706438064575,0.2861671149730682,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8041340112686157,0.6278634071350098,0.4478411674499511,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.6156588196754456,0.2715752422809601,0.2716419100761413,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.5235843062400818,0.174791619181633,0.8550248742103577,285.5907897949219,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.03973388671875,285.59088134765625,1.0,0.6793141961097717,1.0,1.0,0.0,1.0,-2.692965745925904,2.692960023880005,5.834312105434947e-06,2.081732749938965,0.8496553301811218,0.8496553301811218,0.0,413.8913879394531,410.0,20603.55859375,-0.0,3015.53955078125,1.0,283.1499938964844,284.8588562011719,289.76324462890625,291.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,25581.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043079733848572,1.0,0.0,0.0,2.879359722137451,2.8793752193450928,5.532038471756096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.111328125,0.0,771.4187622070312,1895.4371337890625,0.0,1644.91552734375,0.7150816321372986,1.0,0.0,3.0,1.0,0.0
12074400,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.6170612573623657,0.2735717594623565,0.2597402036190033,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.7066735029220581,0.4171706438064575,0.2861671149730682,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8041340112686157,0.6278634071350098,0.4478411674499511,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.6156588196754456,0.2715752422809601,0.2716419100761413,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.5235843062400818,0.174791619181633,0.8550248742103577,285.5907897949219,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.03973388671875,285.59088134765625,1.0,0.6793141961097717,1.0,1.0,0.0,1.0,-2.692965745925904,2.692960023880005,5.834312105434947e-06,2.081732749938965,0.8496553301811218,0.8496553301811218,0.0,413.8913879394531,410.0,20603.55859375,-0.0,3015.53955078125,1.0,283.1499938964844,284.8588562011719,289.76324462890625,291.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,25581.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043079733848572,1.0,0.0,0.0,2.879359722137451,2.8793752193450928,5.532038471756096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.111328125,0.0,771.4187622070312,1895.4371337890625,0.0,1644.91552734375,0.7150816321372986,1.0,0.0,3.0,1.0,0.0
12074460,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.6153950095176697,0.2714662849903106,0.2578877806663513,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.7047904133796692,0.4142819344997406,0.2842940092086792,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.8026281595230103,0.624932050704956,0.445847600698471,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.6139397621154785,0.2694351375102997,0.2696636915206909,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.5215132832527161,0.17304627597332,0.8473721742630005,285.6025695800781,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.03631591796875,285.60272216796875,1.0,0.6773922443389893,1.0,1.0,0.0,1.0,-2.6735551357269287,2.6735494136810303,5.750478976551676e-06,2.066713333129883,0.8403120636940002,0.8403120636940002,0.0,413.9382934570313,410.0,20246.3359375,-0.0,2978.00830078125,1.0,283.1499938964844,284.8861999511719,289.7357177734375,291.10400390625,293.1499938964844,293.1499938964844,283.1499938964844,24623.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984513401985168,1.0,0.0,0.0,2.784468412399292,2.784482955932617,5.173421868676087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.110595703125,0.0,701.6325073242188,1895.4371337890625,0.0,1598.552734375,0.692466676235199,1.0,0.0,3.0,1.0,0.0
12074520,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.6153950095176697,0.2714662849903106,0.2578877806663513,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.7047904133796692,0.4142819344997406,0.2842940092086792,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.8026281595230103,0.624932050704956,0.445847600698471,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.6139397621154785,0.2694351375102997,0.2696636915206909,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.5215132832527161,0.17304627597332,0.8473721742630005,285.6025695800781,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.03631591796875,285.60272216796875,1.0,0.6773922443389893,1.0,1.0,0.0,1.0,-2.6735551357269287,2.6735494136810303,5.750478976551676e-06,2.066713333129883,0.8403120636940002,0.8403120636940002,0.0,413.9382934570313,410.0,20246.3359375,-0.0,2978.00830078125,1.0,283.1499938964844,284.8861999511719,289.7357177734375,291.10400390625,293.1499938964844,293.1499938964844,283.1499938964844,24623.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984513401985168,1.0,0.0,0.0,2.784468412399292,2.784482955932617,5.173421868676087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.110595703125,0.0,701.6325073242188,1895.4371337890625,0.0,1598.552734375,0.692466676235199,1.0,0.0,3.0,1.0,0.0
12074580,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.6136870384216309,0.2693504989147186,0.2560257315635681,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.7028858661651611,0.4113710224628448,0.2824051082134247,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61669921875,0.801105260848999,0.6219649314880371,0.4438277184963226,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.6121582388877869,0.267266571521759,0.2676574885845184,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.5194324254989624,0.1712841093540191,0.8396385908126831,285.6166381835937,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0331420898437,285.6169128417969,1.0,0.6754521131515503,1.0,1.0,0.0,1.0,-2.6539437770843506,2.653938055038452,5.666383003699593e-06,2.051532745361328,0.8299776315689087,0.8299776315689087,0.0,413.9755554199219,410.0,19870.966796875,-0.0,2940.3935546875,1.0,283.1499938964844,284.9169311523437,289.7057800292969,291.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,23669.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924315094947815,1.0,0.0,0.0,2.684820413589477,2.6848340034484863,4.809764391211502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.744384765625,0.0,633.2462158203125,1895.4371337890625,0.0,1551.543212890625,0.6687993407249451,1.0,0.0,3.0,1.0,0.0
12074640,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.6136870384216309,0.2693504989147186,0.2560257315635681,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.7028858661651611,0.4113710224628448,0.2824051082134247,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61669921875,0.801105260848999,0.6219649314880371,0.4438277184963226,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.6121582388877869,0.267266571521759,0.2676574885845184,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.5194324254989624,0.1712841093540191,0.8396385908126831,285.6166381835937,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0331420898437,285.6169128417969,1.0,0.6754521131515503,1.0,1.0,0.0,1.0,-2.6539437770843506,2.653938055038452,5.666383003699593e-06,2.051532745361328,0.8299776315689087,0.8299776315689087,0.0,413.9755554199219,410.0,19870.966796875,-0.0,2940.3935546875,1.0,283.1499938964844,284.9169311523437,289.7057800292969,291.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,23669.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924315094947815,1.0,0.0,0.0,2.684820413589477,2.6848340034484863,4.809764391211502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.744384765625,0.0,633.2462158203125,1895.4371337890625,0.0,1551.543212890625,0.6687993407249451,1.0,0.0,3.0,1.0,0.0
12074700,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.61281418800354,0.268290638923645,0.2550903558731079,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.7019248008728027,0.4099092781543731,0.2814545929431915,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8003361821174622,0.6204706430435181,0.4428069293498993,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.6112405061721802,0.2661728858947754,0.2666437029838562,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.5183884501457214,0.170397862792015,0.8357426524162292,285.6272277832031,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0316467285156,285.6278991699219,1.0,0.674476146697998,1.0,1.0,0.0,1.0,-2.64406156539917,2.6440558433532715,5.624237019219436e-06,2.0438811779022217,0.8244611620903015,0.8244611620903015,0.0,413.9924621582031,410.0,19664.38671875,-0.0,2921.564453125,1.0,283.1499938964844,284.937255859375,289.689453125,291.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,23057.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892949938774109,1.0,0.0,0.0,2.6254451274871826,2.6254584789276123,4.599379508363201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.55029296875,0.0,594.4346923828125,1895.4371337890625,0.0,1527.3170166015625,0.6574425101280212,1.0,0.0,3.0,1.0,0.0
12074760,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.6119337677955627,0.2672300636768341,0.2541574835777282,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.70096355676651,0.4084440767765045,0.2805040776729584,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.7995686531066895,0.6189693808555603,0.4417860209941864,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.6103111505508423,0.2650735378265381,0.2656265795230865,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.5173469185829163,0.1695090383291244,0.8318400382995605,285.6336364746094,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0302429199219,285.6340637207031,1.0,0.673498272895813,1.0,1.0,0.0,1.0,-2.6341702938079834,2.634164810180664,5.582208359555807e-06,2.036221504211426,0.8186202645301819,0.8186202645301819,0.0,414.0036926269531,410.0,19477.3125,-0.0,2902.78125,1.0,283.1499938964844,284.95172119140625,289.6729431152344,290.99676513671875,293.1499938964844,293.1499938964844,283.1499938964844,22720.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861123442649841,1.0,0.0,0.0,2.580239534378052,2.5802524089813232,4.442356953404669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.90087890625,0.0,566.6341552734375,1895.4371337890625,0.0,1502.92529296875,0.644050121307373,1.0,0.0,3.0,1.0,0.0
12074820,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.6101397275924683,0.2651131153106689,0.2522900402545929,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.6990301012992859,0.4055099487304687,0.2785964012145996,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7980251908302307,0.6159584522247314,0.4397310018539428,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.6084228754043579,0.2628622949123382,0.2635764181613922,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.5152642130851746,0.1677266359329223,0.8239995241165161,285.65435791015625,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0276184082031,285.6549377441406,1.0,0.6715360283851624,1.0,1.0,0.0,1.0,-2.614297389984131,2.6142919063568115,5.498234258993762e-06,2.0208280086517334,0.8062317967414856,0.8062317967414856,0.0,414.0206298828125,410.0,19065.0,-0.0,2865.28564453125,1.0,283.1499938964844,284.9913330078125,289.63739013671875,290.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,21772.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793698072433472,1.0,0.0,0.0,2.470574855804444,2.4705867767333984,4.0727655914452043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.619873046875,0.0,502.185302734375,1895.4371337890625,0.0,1451.9029541015625,0.6181915402412415,1.0,0.0,3.0,1.0,0.0
12074880,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.6101397275924683,0.2651131153106689,0.2522900402545929,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.6990301012992859,0.4055099487304687,0.2785964012145996,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7980251908302307,0.6159584522247314,0.4397310018539428,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.6084228754043579,0.2628622949123382,0.2635764181613922,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.5152642130851746,0.1677266359329223,0.8239995241165161,285.65435791015625,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0276184082031,285.6549377441406,1.0,0.6715360283851624,1.0,1.0,0.0,1.0,-2.614297389984131,2.6142919063568115,5.498234258993762e-06,2.0208280086517334,0.8062317967414856,0.8062317967414856,0.0,414.0206298828125,410.0,19065.0,-0.0,2865.28564453125,1.0,283.1499938964844,284.9913330078125,289.63739013671875,290.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,21772.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793698072433472,1.0,0.0,0.0,2.470574855804444,2.4705867767333984,4.0727655914452043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.619873046875,0.0,502.185302734375,1895.4371337890625,0.0,1451.9029541015625,0.6181915402412415,1.0,0.0,3.0,1.0,0.0
12074940,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.6083316206932068,0.2630080282688141,0.2504303455352783,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.6970922350883484,0.4025781452655792,0.2766878604888916,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797180175781,0.796482264995575,0.6129471063613892,0.4376720786094665,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.6065038442611694,0.2606397271156311,0.2615129351615906,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.5131921172142029,0.1659431457519531,0.8161427974700928,285.6795654296875,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0253295898437,285.68035888671875,1.0,0.6695716381072998,1.0,1.0,0.0,1.0,-2.5943922996521,2.5943868160247803,5.414752649812726e-06,2.0054049491882324,0.7928131818771362,0.7928131818771362,0.0,414.0249633789063,410.0,18633.658203125,-0.0,2828.03076171875,1.0,283.1499938964844,285.0366516113281,289.59942626953125,290.8739624023437,293.1499938964844,293.1499938964844,283.1499938964844,20824.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721216440200806,1.0,0.0,0.0,2.355846405029297,2.3558573722839355,3.7032862110208953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.00634765625,0.0,440.38079833984375,1895.4371337890625,0.0,1398.07373046875,0.5942323207855225,1.0,0.0,3.0,1.0,0.0
12075000,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.6083316206932068,0.2630080282688141,0.2504303455352783,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.6970922350883484,0.4025781452655792,0.2766878604888916,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797180175781,0.796482264995575,0.6129471063613892,0.4376720786094665,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.6065038442611694,0.2606397271156311,0.2615129351615906,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.5131921172142029,0.1659431457519531,0.8161427974700928,285.6795654296875,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0253295898437,285.68035888671875,1.0,0.6695716381072998,1.0,1.0,0.0,1.0,-2.5943922996521,2.5943868160247803,5.414752649812726e-06,2.0054049491882324,0.7928131818771362,0.7928131818771362,0.0,414.0249633789063,410.0,18633.658203125,-0.0,2828.03076171875,1.0,283.1499938964844,285.0366516113281,289.59942626953125,290.8739624023437,293.1499938964844,293.1499938964844,283.1499938964844,20824.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721216440200806,1.0,0.0,0.0,2.355846405029297,2.3558573722839355,3.7032862110208953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.00634765625,0.0,440.38079833984375,1895.4371337890625,0.0,1398.07373046875,0.5942323207855225,1.0,0.0,3.0,1.0,0.0
12075060,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.6069356203079224,0.2613891661167145,0.2490110248327255,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.695604145526886,0.4003248810768127,0.2752290070056915,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.7952948212623596,0.6106135845184326,0.4360900819301605,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.6050135493278503,0.2589249312877655,0.2599286437034607,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.5116156339645386,0.164574921131134,0.8101420402526855,285.69195556640625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.0236511230469,285.69256591796875,1.0,0.6680760383605957,1.0,1.0,0.0,1.0,-2.5791678428649902,2.57916259765625,5.351335403247504e-06,1.9936091899871824,0.7817326784133911,0.7817326784133911,0.0,414.0341491699219,410.0,18325.765625,-0.0,2799.8017578125,1.0,283.1499938964844,285.0626220703125,289.5706787109375,290.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,20482.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665207147598267,1.0,0.0,0.0,2.285921573638916,2.285932302474976,3.486711932509934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.9453125,0.0,406.4244384765625,1895.4371337890625,0.0,1357.2264404296875,0.5784753561019897,1.0,0.0,3.0,1.0,0.0
12075120,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.6064858436584473,0.2608711421489715,0.2485575079917907,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.6951272487640381,0.3996053338050842,0.27476367354393,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7949123382568359,0.6098639369010925,0.4355822801589966,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.6045331954956055,0.2583761811256408,0.2594223022460937,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.5111137628555298,0.164138376712799,0.8082305788993835,285.6952819824219,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0231018066406,285.69586181640625,1.0,0.6676015257835388,1.0,1.0,0.0,1.0,-2.5743088722229004,2.574303388595581,5.33117326995125e-06,1.9898443222045896,0.7780736088752747,0.7780736088752747,0.0,414.0413208007813,410.0,18228.640625,-0.0,2790.854248046875,1.0,283.1499938964844,285.0702209472656,289.5615234375,290.81219482421875,293.1499938964844,293.1499938964844,283.1499938964844,20407.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647523641586304,1.0,0.0,0.0,2.2648913860321045,2.264901876449585,3.422852046242042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.271240234375,0.0,396.7057189941406,1895.4371337890625,0.0,1344.4688720703125,0.5737879872322083,1.0,0.0,3.0,1.0,0.0
12075180,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.6045611500740051,0.2586762607097626,0.2466358095407486,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.6931017637252808,0.3965654671192169,0.2727974355220794,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.7932804226875305,0.6066799163818359,0.4334230720996856,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.6024770140647888,0.2560508251190185,0.2572766542434692,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.5089972019195557,0.1622939705848693,0.8001585006713867,285.70782470703125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0207824707031,285.7083435058594,1.0,0.6656073927879333,1.0,1.0,0.0,1.0,-2.553753614425659,2.553748369216919,5.246301952865906e-06,1.9739149808883667,0.761967658996582,0.761967658996582,0.0,414.0894165039063,410.0,17820.916015625,-0.0,2753.311279296875,1.0,283.1499938964844,285.1004943847656,289.5224609375,290.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,20229.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573719382286072,1.0,0.0,0.0,2.179872989654541,2.179883003234864,3.170704587773799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.08056640625,0.0,359.6060791015625,1895.4371337890625,0.0,1291.9615478515625,0.5550890564918518,1.0,0.0,3.0,1.0,0.0
12075240,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.6045611500740051,0.2586762607097626,0.2466358095407486,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.6931017637252808,0.3965654671192169,0.2727974355220794,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.7932804226875305,0.6066799163818359,0.4334230720996856,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.6024770140647888,0.2560508251190185,0.2572766542434692,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.5089972019195557,0.1622939705848693,0.8001585006713867,285.70782470703125,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0207824707031,285.7083435058594,1.0,0.6656073927879333,1.0,1.0,0.0,1.0,-2.553753614425659,2.553748369216919,5.246301952865906e-06,1.9739149808883667,0.761967658996582,0.761967658996582,0.0,414.0894165039063,410.0,17820.916015625,-0.0,2753.311279296875,1.0,283.1499938964844,285.1004943847656,289.5224609375,290.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,20229.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573719382286072,1.0,0.0,0.0,2.179872989654541,2.179883003234864,3.170704587773799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.08056640625,0.0,359.6060791015625,1895.4371337890625,0.0,1291.9615478515625,0.5550890564918518,1.0,0.0,3.0,1.0,0.0
12075300,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.6035710573196411,0.257560670375824,0.2456574738025665,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.6920686364173889,0.3950232863426208,0.2717989385128021,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7924453020095825,0.6050572395324707,0.43232062458992,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.6014176607131958,0.2548663914203644,0.256182849407196,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.5079249739646912,0.1613572239875793,0.7960568070411682,285.7140197753906,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.01959228515625,285.7145690917969,1.0,0.6645987033843994,1.0,1.0,0.0,1.0,-2.543297290802002,2.5432920455932617,5.203388354857452e-06,1.9658098220825195,0.7533912062644958,0.7533912062644958,0.0,414.1196899414063,410.0,17613.685546875,-0.0,2734.38037109375,1.0,283.1499938964844,285.1156921386719,289.502197265625,290.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,20200.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536437273025513,1.0,0.0,0.0,2.137700319290161,2.137709856033325,3.049207464300707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.648681640625,0.0,342.40655517578125,1895.4371337890625,0.0,1265.899658203125,0.5459538102149963,1.0,0.0,3.0,1.0,0.0
12075360,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.6025663018226624,0.2564368546009063,0.2446704804897308,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.6910252571105957,0.393469750881195,0.2707921266555786,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.7916014194488525,0.6034199595451355,0.4312065839767456,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.6003398895263672,0.2536698281764984,0.2550767958164215,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.5068458914756775,0.1604124754667282,0.7919164299964905,285.7206726074219,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.01837158203125,285.7212829589844,1.0,0.6635825037956238,1.0,1.0,0.0,1.0,-2.532740831375122,2.532735824584961,5.160243290447397e-06,1.9576258659362795,0.7444671988487244,0.7444671988487244,0.0,414.1501770019531,410.0,17403.271484375,-0.0,2715.364990234375,1.0,283.1499938964844,285.13153076171875,289.4813842773437,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,20200.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498576998710632,1.0,0.0,0.0,2.095018148422241,2.095027446746826,2.928659910139686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.941650390625,0.0,325.73309326171875,1895.4371337890625,0.0,1239.7581787109375,0.5367927551269531,1.0,0.0,3.0,1.0,0.0
12075420,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.6005252003669739,0.2541767656803131,0.2426809817552566,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.6889185309410095,0.390341192483902,0.26876100897789,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7898997664451599,0.6001211404800415,0.4289563000202179,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.5981388688087463,0.251249611377716,0.2528355717658996,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.5046762824058533,0.1585061997175216,0.7835471034049988,285.73663330078125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0160217285156,285.7374572753906,1.0,0.661531388759613,1.0,1.0,0.0,1.0,-2.5114119052886963,2.511406898498535,5.07361619384028e-06,1.9410858154296875,0.7256124019622803,0.7256124019622803,0.0,414.2030029296875,410.0,16971.05859375,-0.0,2677.20068359375,1.0,283.1499938964844,285.16656494140625,289.43804931640625,290.6150817871094,293.1499938964844,293.1499938964844,283.1499938964844,20260.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420189738273621,1.0,0.0,0.0,2.0067298412323,2.0067386627197266,2.6870216629504284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.65380859375,0.0,293.36505126953125,1895.4371337890625,0.0,1186.7003173828125,0.5180791020393372,1.0,0.0,3.0,1.0,0.0
12075480,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.6005252003669739,0.2541767656803131,0.2426809817552566,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.6889185309410095,0.390341192483902,0.26876100897789,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7898997664451599,0.6001211404800415,0.4289563000202179,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.5981388688087463,0.251249611377716,0.2528355717658996,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.5046762824058533,0.1585061997175216,0.7835471034049988,285.73663330078125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0160217285156,285.7374572753906,1.0,0.661531388759613,1.0,1.0,0.0,1.0,-2.5114119052886963,2.511406898498535,5.07361619384028e-06,1.9410858154296875,0.7256124019622803,0.7256124019622803,0.0,414.2030029296875,410.0,16971.05859375,-0.0,2677.20068359375,1.0,283.1499938964844,285.16656494140625,289.43804931640625,290.6150817871094,293.1499938964844,293.1499938964844,283.1499938964844,20260.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420189738273621,1.0,0.0,0.0,2.0067298412323,2.0067386627197266,2.6870216629504284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.65380859375,0.0,293.36505126953125,1895.4371337890625,0.0,1186.7003173828125,0.5180791020393372,1.0,0.0,3.0,1.0,0.0
12075540,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.5984612703323364,0.2519189715385437,0.2406872361898422,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.6868022680282593,0.3872039318084717,0.2667192220687866,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.788198709487915,0.5968216061592102,0.4266977310180664,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.5958924889564514,0.2488080561161041,0.2505687177181244,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.5025063753128052,0.1565901637077331,0.7751110792160034,285.758056640625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0138854980469,285.7592163085937,1.0,0.6594647765159607,1.0,1.0,0.0,1.0,-2.489938974380493,2.489934206008911,4.987147804058623e-06,1.9244277477264404,0.7054538726806641,0.7054538726806641,0.0,414.2344665527344,410.0,16521.212890625,-0.0,2639.08203125,1.0,283.1499938964844,285.2080993652344,289.3927307128906,290.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,20366.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336787939071655,1.0,0.0,0.0,1.91303300857544,1.9130414724349976,2.441958599774807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.190185546875,0.0,261.8227844238281,1895.4371337890625,0.0,1131.8748779296875,0.4985232353210449,1.0,0.0,3.0,1.0,0.0
12075600,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.5984612703323364,0.2519189715385437,0.2406872361898422,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.6868022680282593,0.3872039318084717,0.2667192220687866,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.788198709487915,0.5968216061592102,0.4266977310180664,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.5958924889564514,0.2488080561161041,0.2505687177181244,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.5025063753128052,0.1565901637077331,0.7751110792160034,285.758056640625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0138854980469,285.7592163085937,1.0,0.6594647765159607,1.0,1.0,0.0,1.0,-2.489938974380493,2.489934206008911,4.987147804058623e-06,1.9244277477264404,0.7054538726806641,0.7054538726806641,0.0,414.2344665527344,410.0,16521.212890625,-0.0,2639.08203125,1.0,283.1499938964844,285.2080993652344,289.3927307128906,290.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,20366.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336787939071655,1.0,0.0,0.0,1.91303300857544,1.9130414724349976,2.441958599774807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.190185546875,0.0,261.8227844238281,1895.4371337890625,0.0,1131.8748779296875,0.4985232353210449,1.0,0.0,3.0,1.0,0.0
12075660,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.5963973999023438,0.2496858686208725,0.2387090474367141,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.6846961379051208,0.3840824961662292,0.2646825313568115,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7865210175514221,0.5935620069503784,0.4244584143161773,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.5936194062232971,0.2463634312152862,0.2482929080724716,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.5003533959388733,0.1546804308891296,0.7666774392127991,285.7869567871094,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0120544433594,285.7885437011719,1.0,0.6573969125747681,1.0,1.0,0.0,1.0,-2.4685091972351074,2.4685041904449463,4.901598003925756e-06,1.9077967405319207,0.6840625405311584,0.6840625405311584,0.0,414.2366943359375,410.0,16051.5537109375,-0.0,2601.310302734375,1.0,283.1499938964844,285.25830078125,289.3457946777344,290.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,20484.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247000098228455,1.0,0.0,0.0,1.8130888938903809,1.8130968809127808,2.193469583744445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.6083984375,0.0,231.03591918945312,1895.4371337890625,0.0,1074.795654296875,0.4779738783836365,1.0,0.0,3.0,1.0,0.0
12075720,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.5963973999023438,0.2496858686208725,0.2387090474367141,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.6846961379051208,0.3840824961662292,0.2646825313568115,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7865210175514221,0.5935620069503784,0.4244584143161773,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.5936194062232971,0.2463634312152862,0.2482929080724716,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.5003533959388733,0.1546804308891296,0.7666774392127991,285.7869567871094,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0120544433594,285.7885437011719,1.0,0.6573969125747681,1.0,1.0,0.0,1.0,-2.4685091972351074,2.4685041904449463,4.901598003925756e-06,1.9077967405319207,0.6840625405311584,0.6840625405311584,0.0,414.2366943359375,410.0,16051.5537109375,-0.0,2601.310302734375,1.0,283.1499938964844,285.25830078125,289.3457946777344,290.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,20484.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247000098228455,1.0,0.0,0.0,1.8130888938903809,1.8130968809127808,2.193469583744445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.6083984375,0.0,231.03591918945312,1895.4371337890625,0.0,1074.795654296875,0.4779738783836365,1.0,0.0,3.0,1.0,0.0
12075780,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.5943544507026672,0.247497946023941,0.2367648333311081,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.6826175451278687,0.3810001015663147,0.262666255235672,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7848824858665466,0.5903654098510742,0.4222582578659057,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.591337263584137,0.2439333498477935,0.2460246682167053,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.4982320368289947,0.1527925282716751,0.7583152055740356,285.8250427246094,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0106506347656,285.8271179199219,1.0,0.6553434729576111,1.0,1.0,0.0,1.0,-2.4472970962524414,2.44729232788086,4.817655735678272e-06,1.8913289308547967,0.661550760269165,0.661550760269165,0.0,414.20745849609375,410.0,15560.720703125,-0.0,2564.177490234375,1.0,283.1499938964844,285.3187866210937,289.297607421875,290.3906555175781,293.1499938964844,293.1499938964844,283.1499938964844,20587.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149979829788208,1.0,0.0,0.0,1.7071372270584106,1.7071447372436523,1.944600143133357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.00439453125,0.0,201.34671020507807,1895.4371337890625,0.0,1015.4719848632812,0.4565310478210449,1.0,0.0,3.0,1.0,0.0
12075840,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.5943544507026672,0.247497946023941,0.2367648333311081,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.6826175451278687,0.3810001015663147,0.262666255235672,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7848824858665466,0.5903654098510742,0.4222582578659057,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.591337263584137,0.2439333498477935,0.2460246682167053,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.4982320368289947,0.1527925282716751,0.7583152055740356,285.8250427246094,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0106506347656,285.8271179199219,1.0,0.6553434729576111,1.0,1.0,0.0,1.0,-2.4472970962524414,2.44729232788086,4.817655735678272e-06,1.8913289308547967,0.661550760269165,0.661550760269165,0.0,414.20745849609375,410.0,15560.720703125,-0.0,2564.177490234375,1.0,283.1499938964844,285.3187866210937,289.297607421875,290.3906555175781,293.1499938964844,293.1499938964844,283.1499938964844,20587.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149979829788208,1.0,0.0,0.0,1.7071372270584106,1.7071447372436523,1.944600143133357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.00439453125,0.0,201.34671020507807,1895.4371337890625,0.0,1015.4719848632812,0.4565310478210449,1.0,0.0,3.0,1.0,0.0
