time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075900,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.5933470129966736,0.2464270889759063,0.2358110547065735,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.6815935969352722,0.3794806599617004,0.2616704404354095,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.784080982208252,0.5887974500656128,0.4211767911911011,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.5901980400085449,0.2427290230989456,0.2448983639478683,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.497187077999115,0.151861310005188,0.754181444644928,285.84796142578125,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0101623535156,285.850341796875,1.0,0.6543269753456116,1.0,1.0,0.0,1.0,-2.4368233680725098,2.436818599700928,4.776478817802854e-06,1.883195281028748,0.6499106884002686,0.6499106884002686,0.0,414.1811828613281,410.0,15307.08984375,-0.0,2545.9345703125,1.0,283.1499938964844,285.353271484375,289.2731628417969,290.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,20625.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098536849021912,1.0,0.0,0.0,1.652198314666748,1.6522055864334106,1.821452144668001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.853271484375,0.0,187.0721740722656,1895.4371337890625,0.0,985.0411987304688,0.445555567741394,1.0,0.0,3.0,1.0,0.0
12075960,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.5923519134521484,0.2453743666410446,0.2348719984292984,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.6805821657180786,0.3779788911342621,0.2606850564479828,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7832934856414795,0.5872539281845093,0.4201107025146484,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.5890627503395081,0.2415344417095184,0.2437797039747238,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.4961541891098022,0.1509406864643097,0.7500890493392944,285.8736572265625,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0097961425781,285.8763427734375,1.0,0.6533195972442627,1.0,1.0,0.0,1.0,-2.426462173461914,2.426457405090332,4.735921720566694e-06,1.8751477003097528,0.638041615486145,0.638041615486145,0.0,414.1473083496094,410.0,15047.982421875,-0.0,2527.947265625,1.0,283.1499938964844,285.3907165527344,289.24853515625,290.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,20652.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045093536376953,1.0,0.0,0.0,1.5962212085723877,1.5962282419204712,1.7001200092181534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.48779296875,0.0,173.2775421142578,1895.4371337890625,0.0,954.1992797851562,0.4344787001609802,1.0,0.0,3.0,1.0,0.0
12076020,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.5904073715209961,0.2433312833309173,0.2330453991889953,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.6786037683486938,0.3750379681587219,0.2587518393993377,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.781766414642334,0.5842533707618713,0.4180333018302917,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5868120789527893,0.2391823679208755,0.2415729165077209,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.4941287040710449,0.1491371840238571,0.7420551776885986,285.93377685546875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.009521484375,285.93707275390625,1.0,0.6513394713401794,1.0,1.0,0.0,1.0,-2.406150579452514,2.4061458110809326,4.656926194002153e-06,1.8593670129776,0.6136925220489502,0.6136925220489502,0.0,414.0577087402344,410.0,14513.6298828125,-0.0,2492.854736328125,1.0,283.1499938964844,285.47479248046875,289.19879150390625,290.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,20663.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932022929191589,1.0,0.0,0.0,1.4821326732635498,1.4821393489837646,1.465776051645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.19873046875,0.0,147.3977508544922,1895.4371337890625,0.0,891.6561889648438,0.4122594594955444,1.0,0.0,3.0,1.0,0.0
12076080,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.5904073715209961,0.2433312833309173,0.2330453991889953,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.6786037683486938,0.3750379681587219,0.2587518393993377,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.781766414642334,0.5842533707618713,0.4180333018302917,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5868120789527893,0.2391823679208755,0.2415729165077209,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.4941287040710449,0.1491371840238571,0.7420551776885986,285.93377685546875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.009521484375,285.93707275390625,1.0,0.6513394713401794,1.0,1.0,0.0,1.0,-2.406150579452514,2.4061458110809326,4.656926194002153e-06,1.8593670129776,0.6136925220489502,0.6136925220489502,0.0,414.0577087402344,410.0,14513.6298828125,-0.0,2492.854736328125,1.0,283.1499938964844,285.47479248046875,289.19879150390625,290.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,20663.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932022929191589,1.0,0.0,0.0,1.4821326732635498,1.4821393489837646,1.465776051645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.19873046875,0.0,147.3977508544922,1895.4371337890625,0.0,891.6561889648438,0.4122594594955444,1.0,0.0,3.0,1.0,0.0
12076140,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.588537335395813,0.2413833886384964,0.2312987446784973,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.6766948699951172,0.3721949458122253,0.2568785846233368,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7803142070770264,0.5813906788825989,0.4160448908805847,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.5845998525619507,0.2368895411491394,0.2394169718027115,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.4921629726886749,0.1473931968212127,0.7342654466629028,286.0059814453125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0098571777344,286.00994873046875,1.0,0.6494165062904358,1.0,1.0,0.0,1.0,-2.3864996433258057,2.3864951133728027,4.581146185955731e-06,1.8440937995910645,0.5886510610580444,0.5886510610580444,0.0,413.94085693359375,410.0,13958.74609375,-0.0,2459.11328125,1.0,283.1499938964844,285.571044921875,289.1487121582031,290.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,20612.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810447335243225,1.0,0.0,0.0,1.3670120239257812,1.367018222808838,1.2469186572161561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.31494140625,0.0,124.15220642089844,1895.4371337890625,0.0,828.674560546875,0.3903802633285522,1.0,0.0,3.0,1.0,0.0
12076200,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.588537335395813,0.2413833886384964,0.2312987446784973,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.6766948699951172,0.3721949458122253,0.2568785846233368,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7803142070770264,0.5813906788825989,0.4160448908805847,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.5845998525619507,0.2368895411491394,0.2394169718027115,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.4921629726886749,0.1473931968212127,0.7342654466629028,286.0059814453125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0098571777344,286.00994873046875,1.0,0.6494165062904358,1.0,1.0,0.0,1.0,-2.3864996433258057,2.3864951133728027,4.581146185955731e-06,1.8440937995910645,0.5886510610580444,0.5886510610580444,0.0,413.94085693359375,410.0,13958.74609375,-0.0,2459.11328125,1.0,283.1499938964844,285.571044921875,289.1487121582031,290.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,20612.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810447335243225,1.0,0.0,0.0,1.3670120239257812,1.367018222808838,1.2469186572161561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.31494140625,0.0,124.15220642089844,1895.4371337890625,0.0,828.674560546875,0.3903802633285522,1.0,0.0,3.0,1.0,0.0
12076260,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07525634765625,0.5870338678359985,0.2398288249969482,0.2299012988805771,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.6751521229743958,0.3698926270008087,0.2553586363792419,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.779159665107727,0.5791082978248596,0.4144551753997803,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.5827794075012207,0.2350162714719772,0.2376522868871688,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.4905612766742706,0.1459806412458419,0.7279417514801025,286.0760498046875,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0106201171875,286.08056640625,1.0,0.6478538513183594,1.0,1.0,0.0,1.0,-2.3705849647521973,2.3705804347991943,4.520241418504156e-06,1.8317205905914309,0.567194938659668,0.567194938659668,0.0,413.8244018554688,410.0,13478.3662109375,-0.0,2431.9384765625,1.0,283.1499938964844,285.6609802246094,289.1065368652344,290.07391357421875,293.1499938964844,293.1499938964844,283.1499938964844,20520.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701695084571838,1.0,0.0,0.0,1.2712258100509644,1.2712315320968628,1.078298055290361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.878173828125,0.0,106.8659210205078,1895.4371337890625,0.0,775.9376220703125,0.3726482093334198,1.0,0.0,3.0,1.0,0.0
12076320,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.5867548584938049,0.2395415008068084,0.2296426594257354,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.6748648285865784,0.3694634139537811,0.2550749778747558,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.7789468169212341,0.5786869525909424,0.4141612350940704,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.5824369788169861,0.2346652299165725,0.2373212873935699,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.4902613759040832,0.1457172781229019,0.7267614006996155,286.09033203125,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01080322265625,286.094970703125,1.0,0.6475620865821838,1.0,1.0,0.0,1.0,-2.367618560791016,2.3676140308380127,4.508935944613768e-06,1.8294140100479128,0.5630732178688049,0.5630732178688049,0.0,413.8005981445313,410.0,13385.544921875,-0.0,2426.888671875,1.0,283.1499938964844,285.6789855957031,289.0985107421875,290.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,20498.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680307745933533,1.0,0.0,0.0,1.253198504447937,1.2532042264938354,1.0479321588263701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.063232421875,0.0,103.8114013671875,1895.4371337890625,0.0,765.9524536132812,0.3693634271621704,1.0,0.0,3.0,1.0,0.0
12076380,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.5850692987442017,0.2378123849630355,0.2280844002962112,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6731199026107788,0.3668525815010071,0.2533480525016784,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.7776705026626587,0.5761563181877136,0.4123936593532562,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.5803316831588745,0.2325155884027481,0.2352927327156067,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.4884255528450012,0.1441150456666946,0.7195728421211243,286.18621826171875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01239013671875,286.19146728515625,1.0,0.6457853317260742,1.0,1.0,0.0,1.0,-2.349586009979248,2.349581718444824,4.440521934157005e-06,1.8153891563415527,0.5371081829071045,0.5371081829071045,0.0,413.6422729492188,410.0,12797.2958984375,-0.0,2396.295166015625,1.0,283.1499938964844,285.7973327636719,289.048583984375,289.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,20332.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541804432868958,1.0,0.0,0.0,1.1429270505905151,1.142932415008545,8.71626610887688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.716064453125,0.0,86.43907165527344,1895.4371337890625,0.0,704.2457885742188,0.3496732413768768,1.0,0.0,3.0,1.0,0.0
12076440,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.5850692987442017,0.2378123849630355,0.2280844002962112,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6731199026107788,0.3668525815010071,0.2533480525016784,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.7776705026626587,0.5761563181877136,0.4123936593532562,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.5803316831588745,0.2325155884027481,0.2352927327156067,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.4884255528450012,0.1441150456666946,0.7195728421211243,286.18621826171875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01239013671875,286.19146728515625,1.0,0.6457853317260742,1.0,1.0,0.0,1.0,-2.349586009979248,2.349581718444824,4.440521934157005e-06,1.8153891563415527,0.5371081829071045,0.5371081829071045,0.0,413.6422729492188,410.0,12797.2958984375,-0.0,2396.295166015625,1.0,283.1499938964844,285.7973327636719,289.048583984375,289.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,20332.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541804432868958,1.0,0.0,0.0,1.1429270505905151,1.142932415008545,8.71626610887688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.716064453125,0.0,86.43907165527344,1895.4371337890625,0.0,704.2457885742188,0.3496732413768768,1.0,0.0,3.0,1.0,0.0
12076500,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372131347656,0.5842642784118652,0.2369908988475799,0.2273430377244949,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.6722801327705383,0.3655938506126404,0.2525145709514618,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.7770670652389526,0.5749577283859253,0.4115552008152008,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.5793018937110901,0.2314693927764892,0.2343046516180038,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.4875318109989166,0.1433423459529876,0.7161018252372742,286.2381896972656,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.01336669921875,286.24371337890625,1.0,0.644927978515625,1.0,1.0,0.0,1.0,-2.340900659561157,2.3408963680267334,4.4077628444938455e-06,1.808632731437683,0.5240241289138794,0.5240241289138794,0.0,413.5583190917969,410.0,12498.7216796875,-0.0,2381.626953125,1.0,283.1499938964844,285.8598937988281,289.0238037109375,289.9318542480469,293.1499938964844,293.1499938964844,283.1499938964844,20232.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546955943107605,1.0,0.0,0.0,1.0897060632705688,1.0897111892700195,7.923409839349915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.593994140625,0.0,78.83421325683594,1895.4371337890625,0.0,674.0206298828125,0.3404437005519867,1.0,0.0,3.0,1.0,0.0
12076560,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.5834845900535583,0.2361978590488433,0.226626843214035,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928161621094,0.6714620590209961,0.3643662929534912,0.251701295375824,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.7764864563941956,0.5738031268119812,0.4107470512390136,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29150390625,0.5782873034477234,0.2304419577121734,0.2333339750766754,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.4866534471511841,0.1425884962081909,0.7127137184143066,286.2926025390625,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0144958496094,286.29840087890625,1.0,0.6440918445587158,1.0,1.0,0.0,1.0,-2.33243727684021,2.332432985305786,4.375961907499004e-06,1.8020479679107664,0.510893702507019,0.510893702507019,0.0,413.4723815917969,410.0,12197.888671875,-0.0,2367.378173828125,1.0,283.1499938964844,285.92437744140625,288.99920654296875,289.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,20124.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395437479019165,1.0,0.0,0.0,1.038011908531189,1.0380167961120603,7.189489537040572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.551513671875,0.0,71.91484069824219,1895.4371337890625,0.0,644.3469848632812,0.3316721618175506,1.0,0.0,3.0,1.0,0.0
12076620,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.5819994807243347,0.2346946597099304,0.2252683937549591,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.6698890924453735,0.3620026707649231,0.2501345872879028,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.7753907442092896,0.571622371673584,0.4092194736003876,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.5763018727302551,0.2284408956766128,0.2314430624246597,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.4849391579627991,0.1411356776952743,0.7061808705329895,286.4078674316406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.01708984375,286.41412353515625,1.0,0.6424832344055176,1.0,1.0,0.0,1.0,-2.316161870956421,2.316157579421997,4.3151435420440976e-06,1.7893831729888916,0.4845500886440277,0.4845500886440277,0.0,413.2981262207031,410.0,11591.9580078125,-0.0,2340.110595703125,1.0,283.1499938964844,286.0578918457031,288.9507141113281,289.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19891.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242010354995728,1.0,0.0,0.0,0.9398118853569032,0.9398165941238404,5.8935274438454144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.861572265625,0.0,59.9848518371582,1895.4371337890625,0.0,587.0184936523438,0.3155838847160339,1.0,0.0,3.0,1.0,0.0
12076680,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.5819994807243347,0.2346946597099304,0.2252683937549591,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.6698890924453735,0.3620026707649231,0.2501345872879028,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.7753907442092896,0.571622371673584,0.4092194736003876,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.5763018727302551,0.2284408956766128,0.2314430624246597,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.4849391579627991,0.1411356776952743,0.7061808705329895,286.4078674316406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.01708984375,286.41412353515625,1.0,0.6424832344055176,1.0,1.0,0.0,1.0,-2.316161870956421,2.316157579421997,4.3151435420440976e-06,1.7893831729888916,0.4845500886440277,0.4845500886440277,0.0,413.2981262207031,410.0,11591.9580078125,-0.0,2340.110595703125,1.0,283.1499938964844,286.0578918457031,288.9507141113281,289.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19891.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242010354995728,1.0,0.0,0.0,0.9398118853569032,0.9398165941238404,5.8935274438454144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.861572265625,0.0,59.9848518371582,1895.4371337890625,0.0,587.0184936523438,0.3155838847160339,1.0,0.0,3.0,1.0,0.0
12076740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.5806097388267517,0.2332969903945922,0.2240051627159118,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.6683961153030396,0.3597556948661804,0.2486452162265777,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.7743772268295288,0.5696045160293579,0.407805860042572,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287170410156,0.5743702054023743,0.2265060395002365,0.2296153008937835,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.4832742512226105,0.1397519260644912,0.699959397315979,286.52996826171875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02001953125,286.5365905761719,1.0,0.6409584879875183,1.0,1.0,0.0,1.0,-2.300720453262329,2.3007161617279053,4.257853106537368e-06,1.7773654460906982,0.45816770195961,0.45816770195961,0.0,413.1266174316406,410.0,10984.94921875,-0.0,2314.421142578125,1.0,283.1499938964844,286.1954040527344,288.90350341796875,289.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,19655.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50825434923172,1.0,0.0,0.0,0.849251389503479,0.8492558598518372,4.812447329527458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.729736328125,0.0,50.31478500366211,1895.4371337890625,0.0,532.9016723632812,0.3014680445194244,1.0,0.0,3.0,1.0,0.0
12076800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.5806097388267517,0.2332969903945922,0.2240051627159118,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.6683961153030396,0.3597556948661804,0.2486452162265777,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.7743772268295288,0.5696045160293579,0.407805860042572,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287170410156,0.5743702054023743,0.2265060395002365,0.2296153008937835,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.4832742512226105,0.1397519260644912,0.699959397315979,286.52996826171875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02001953125,286.5365905761719,1.0,0.6409584879875183,1.0,1.0,0.0,1.0,-2.300720453262329,2.3007161617279053,4.257853106537368e-06,1.7773654460906982,0.45816770195961,0.45816770195961,0.0,413.1266174316406,410.0,10984.94921875,-0.0,2314.421142578125,1.0,283.1499938964844,286.1954040527344,288.90350341796875,289.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,19655.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50825434923172,1.0,0.0,0.0,0.849251389503479,0.8492558598518372,4.812447329527458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.729736328125,0.0,50.31478500366211,1895.4371337890625,0.0,532.9016723632812,0.3014680445194244,1.0,0.0,3.0,1.0,0.0
12076860,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.5793048739433289,0.2319922894239425,0.2228278964757919,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.6669743061065674,0.3576138317584991,0.2472267299890518,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.773436427116394,0.5677343606948853,0.4064968526363373,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.572483241558075,0.2246278375387191,0.2278427481651306,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.4816462695598602,0.138429120182991,0.6940184235572815,286.6566467285156,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.023193359375,286.6634826660156,1.0,0.6395130753517151,1.0,1.0,0.0,1.0,-2.2860331535339355,2.286029100418091,4.20373362430837e-06,1.765933632850647,0.4318101406097412,0.4318101406097412,0.0,412.965087890625,410.0,10382.142578125,-0.0,2290.1767578125,1.0,283.1499938964844,286.3343200683594,288.8540954589844,289.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,19436.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912120997905731,1.0,0.0,0.0,0.7666944265365601,0.7666986584663391,3.92227512691079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.35791015625,0.0,42.52982711791992,1895.4371337890625,0.0,480.6894836425781,0.2892140746116638,1.0,0.0,3.0,1.0,0.0
12076920,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.5793048739433289,0.2319922894239425,0.2228278964757919,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.6669743061065674,0.3576138317584991,0.2472267299890518,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.773436427116394,0.5677343606948853,0.4064968526363373,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.572483241558075,0.2246278375387191,0.2278427481651306,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.4816462695598602,0.138429120182991,0.6940184235572815,286.6566467285156,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.023193359375,286.6634826660156,1.0,0.6395130753517151,1.0,1.0,0.0,1.0,-2.2860331535339355,2.286029100418091,4.20373362430837e-06,1.765933632850647,0.4318101406097412,0.4318101406097412,0.0,412.965087890625,410.0,10382.142578125,-0.0,2290.1767578125,1.0,283.1499938964844,286.3343200683594,288.8540954589844,289.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,19436.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912120997905731,1.0,0.0,0.0,0.7666944265365601,0.7666986584663391,3.92227512691079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.35791015625,0.0,42.52982711791992,1895.4371337890625,0.0,480.6894836425781,0.2892140746116638,1.0,0.0,3.0,1.0,0.0
12076980,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.5780689120292664,0.2307640761137008,0.2217224836349487,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.6656116843223572,0.3555612564086914,0.2458693981170654,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.7725561857223511,0.5659908652305603,0.4052788615226745,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.5706284046173096,0.2227937877178192,0.2261145561933517,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.4800384044647217,0.1371560990810394,0.6883119940757751,286.78570556640625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0264587402344,286.79266357421875,1.0,0.638138473033905,1.0,1.0,0.0,1.0,-2.271981954574585,2.271977663040161,4.152300334681058e-06,1.7549967765808103,0.4055207669734955,0.4055207669734955,0.0,412.8197937011719,410.0,9787.90234375,-0.0,2267.184814453125,1.0,283.1499938964844,286.47235107421875,288.8013916015625,289.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,19246.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719486534595489,1.0,0.0,0.0,0.6920000314712524,0.6920041441917419,3.1952563261938855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.719482421875,0.0,36.261260986328125,1895.4371337890625,0.0,427.9420166015625,0.278588056564331,1.0,0.0,3.0,1.0,0.0
12077040,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.5780689120292664,0.2307640761137008,0.2217224836349487,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.6656116843223572,0.3555612564086914,0.2458693981170654,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.7725561857223511,0.5659908652305603,0.4052788615226745,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.5706284046173096,0.2227937877178192,0.2261145561933517,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.4800384044647217,0.1371560990810394,0.6883119940757751,286.78570556640625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0264587402344,286.79266357421875,1.0,0.638138473033905,1.0,1.0,0.0,1.0,-2.271981954574585,2.271977663040161,4.152300334681058e-06,1.7549967765808103,0.4055207669734955,0.4055207669734955,0.0,412.8197937011719,410.0,9787.90234375,-0.0,2267.184814453125,1.0,283.1499938964844,286.47235107421875,288.8013916015625,289.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,19246.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719486534595489,1.0,0.0,0.0,0.6920000314712524,0.6920041441917419,3.1952563261938855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.719482421875,0.0,36.261260986328125,1895.4371337890625,0.0,427.9420166015625,0.278588056564331,1.0,0.0,3.0,1.0,0.0
12077100,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493347167969,0.5774720907211304,0.2301739007234573,0.2211926430463791,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.6649490594863892,0.3545637428760528,0.2452106922864914,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.7721354365348816,0.5651617646217346,0.4047001600265503,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.5697085857391357,0.221888318657875,0.2252631485462188,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466491699219,0.4792366325855255,0.1365348547697067,0.6855322122573853,286.8505249023437,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0281066894531,286.8575439453125,1.0,0.6374748945236206,1.0,1.0,0.0,1.0,-2.26515793800354,2.265153884887696,4.127442934986902e-06,1.7496856451034546,0.3924098312854767,0.3924098312854767,0.0,412.7547302246094,410.0,9495.232421875,-0.0,2256.098388671875,1.0,283.1499938964844,286.5404663085937,288.77587890625,289.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,19163.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615631401538849,1.0,0.0,0.0,0.6574797630310059,0.6574837565422058,2.8844182153875412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.362548828125,0.0,33.59450912475586,1895.4371337890625,0.0,401.9796447753906,0.2738036215305328,1.0,0.0,3.0,1.0,0.0
12077160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.5768865942955017,0.2295970022678375,0.2206755131483078,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.6642967462539673,0.3535822927951813,0.244563341140747,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.7717264890670776,0.5643593072891235,0.4041404724121094,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.5687901973724365,0.2209871858358383,0.2244168072938919,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.4784330129623413,0.1359217464923858,0.6827924847602844,286.9154052734375,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0297241210937,286.92242431640625,1.0,0.6368251442909241,1.0,1.0,0.0,1.0,-2.2584457397460938,2.258441686630249,4.103070750716142e-06,1.7444617748260498,0.3793251812458038,0.3793251812458038,0.0,412.6950988769531,410.0,9205.4404296875,-0.0,2245.247314453125,1.0,283.1499938964844,286.60772705078125,288.7515563964844,289.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19085.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450810045003891,1.0,0.0,0.0,0.6246584057807922,0.6246623992919922,2.6036262923412323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.135498046875,0.0,31.178396224975582,1895.4371337890625,0.0,376.7435607910156,0.2693420648574829,1.0,0.0,3.0,1.0,0.0
12077220,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440979003906,0.5757445693016052,0.2284784615039825,0.2196744233369827,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.6630187630653381,0.3516628742218017,0.2432983666658401,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.770939826965332,0.5628253221511841,0.4030723571777344,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.5669542551040649,0.2191967517137527,0.2227359116077423,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.4768116474151611,0.134715586900711,0.6774106621742249,287.0452880859375,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0328369140625,287.0523376464844,1.0,0.6355621814727783,1.0,1.0,0.0,1.0,-2.2453055381774902,2.245301485061645,4.055581030115718e-06,1.7342356443405151,0.3532567322254181,0.3532567322254181,0.0,412.5913391113281,410.0,8635.1279296875,-0.0,2224.159912109375,1.0,283.1499938964844,286.73992919921875,288.7068786621094,289.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18926.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285982549190521,1.0,0.0,0.0,0.5637166500091553,0.5637205243110657,2.120387421200576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.498046875,0.0,26.96746253967285,1895.4371337890625,0.0,329.2859802246094,0.2614089250564575,1.0,0.0,3.0,1.0,0.0
12077280,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440979003906,0.5757445693016052,0.2284784615039825,0.2196744233369827,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.6630187630653381,0.3516628742218017,0.2432983666658401,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.770939826965332,0.5628253221511841,0.4030723571777344,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.5669542551040649,0.2191967517137527,0.2227359116077423,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.4768116474151611,0.134715586900711,0.6774106621742249,287.0452880859375,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0328369140625,287.0523376464844,1.0,0.6355621814727783,1.0,1.0,0.0,1.0,-2.2453055381774902,2.245301485061645,4.055581030115718e-06,1.7342356443405151,0.3532567322254181,0.3532567322254181,0.0,412.5913391113281,410.0,8635.1279296875,-0.0,2224.159912109375,1.0,283.1499938964844,286.73992919921875,288.7068786621094,289.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18926.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285982549190521,1.0,0.0,0.0,0.5637166500091553,0.5637205243110657,2.120387421200576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.498046875,0.0,26.96746253967285,1895.4371337890625,0.0,329.2859802246094,0.2614089250564575,1.0,0.0,3.0,1.0,0.0
12077340,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728210449219,0.5746349096298218,0.2273990660905838,0.2187110930681228,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.6617723107337952,0.3497941195964813,0.2420686185359954,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17535400390625,0.7701891660690308,0.561371922492981,0.4020634591579437,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.5651162266731262,0.217417374253273,0.2210672199726104,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700744628906,0.4751584529876709,0.1335292905569076,0.6721291542053223,287.17401123046875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0357666015625,287.18096923828125,1.0,0.6343404650688171,1.0,1.0,0.0,1.0,-2.2324776649475098,2.232473850250244,4.0095060285239015e-06,1.7242542505264282,0.3273321688175201,0.3273321688175201,0.0,412.5064392089844,410.0,8081.005859375,-0.0,2203.76953125,1.0,283.1499938964844,286.8679504394531,288.6673583984375,289.2682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18782.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059979617595672,1.0,0.0,0.0,0.5088460445404053,0.5088499188423157,1.727691945063725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.498046875,0.0,23.47044563293457,1895.4371337890625,0.0,286.3424072265625,0.2547028958797455,1.0,0.0,3.0,1.0,0.0
12077400,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728210449219,0.5746349096298218,0.2273990660905838,0.2187110930681228,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.6617723107337952,0.3497941195964813,0.2420686185359954,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17535400390625,0.7701891660690308,0.561371922492981,0.4020634591579437,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.5651162266731262,0.217417374253273,0.2210672199726104,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700744628906,0.4751584529876709,0.1335292905569076,0.6721291542053223,287.17401123046875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0357666015625,287.18096923828125,1.0,0.6343404650688171,1.0,1.0,0.0,1.0,-2.2324776649475098,2.232473850250244,4.0095060285239015e-06,1.7242542505264282,0.3273321688175201,0.3273321688175201,0.0,412.5064392089844,410.0,8081.005859375,-0.0,2203.76953125,1.0,283.1499938964844,286.8679504394531,288.6673583984375,289.2682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18782.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059979617595672,1.0,0.0,0.0,0.5088460445404053,0.5088499188423157,1.727691945063725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.498046875,0.0,23.47044563293457,1895.4371337890625,0.0,286.3424072265625,0.2547028958797455,1.0,0.0,3.0,1.0,0.0
12077460,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.5736321210861206,0.2264296412467956,0.2178487330675125,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908630371094,0.6606459021568298,0.3481074273586273,0.2409611344337463,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919311523437,0.7695212960243225,0.5600879788398743,0.401175320148468,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892150878906,0.5634167194366455,0.2157837748527526,0.2195367813110351,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2866516113281,0.4735924005508423,0.1324471235275268,0.6673227548599243,287.29058837890625,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0382385253906,287.297607421875,1.0,0.6332448720932007,1.0,1.0,0.0,1.0,-2.220863103866577,2.2208590507507324,3.968033524870407e-06,1.7152186632156372,0.3036146461963653,0.3036146461963653,0.0,412.4454040527344,410.0,7584.48291015625,-0.0,2185.479736328125,1.0,283.1499938964844,286.9812316894531,288.6351318359375,289.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,18632.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853181600570678,1.0,0.0,0.0,0.4628815352916717,0.4686423540115356,1.4296614558872989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2297.95849609375,0.0,20.98434257507324,1895.4371337890625,0.0,250.60855102539065,0.249625101685524,1.0,0.0,3.0,1.0,0.0
12077520,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29962158203125,0.573545515537262,0.2263463586568832,0.2177745848894119,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.6605485677719116,0.3479619920253753,0.2408656477928161,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021545410156,0.7694640755653381,0.5599786639213562,0.4010995924472809,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.5632684826850891,0.2156419605016708,0.2194038480520248,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968444824219,0.4734536409378052,0.1323532909154892,0.6669061779975891,287.3008117675781,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0384216308594,287.3078308105469,1.0,0.6331506371498108,1.0,1.0,0.0,1.0,-2.2198591232299805,2.219855070114136,3.964460120187141e-06,1.71443772315979,0.301561176776886,0.301561176776886,0.0,412.4407958984375,410.0,7541.32958984375,-0.0,2183.906494140625,1.0,283.1499938964844,286.9909362792969,288.6325988769531,289.1936340332031,293.1499938964844,293.1499938964844,283.1499938964844,18612.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835470974445343,1.0,0.0,0.0,0.4589976668357849,0.4668571650981903,1.4057706110293113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.273193359375,0.0,20.85065078735352,1895.4371337890625,0.0,247.67091369628903,0.2492672950029373,1.0,0.0,3.0,1.0,0.0
12077580,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.428466796875,0.572478711605072,0.2253265082836151,0.2168646156787872,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.429931640625,0.6593477725982666,0.3461706042289734,0.2396871000528335,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309997558594,0.7687678933143616,0.5586585402488708,0.4001819789409637,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.56141597032547,0.2138766795396804,0.2177478820085525,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256591796875,0.4716854393482208,0.1311869025230407,0.6617228984832764,287.4296264648437,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0407409667969,287.4366455078125,1.0,0.631986677646637,1.0,1.0,0.0,1.0,-2.2074265480041504,2.2074224948883057,3.920344624930294e-06,1.704766869544983,0.276051253080368,0.276051253080368,0.0,412.3862609863281,410.0,7011.7373046875,-0.0,2164.49658203125,1.0,283.1499938964844,287.1121826171875,288.6038513183594,289.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,18334.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620539307594299,1.0,0.0,0.0,0.4130339622497558,0.4663566052913666,1.1383216147464736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.37646484375,0.0,20.2419662475586,1895.4371337890625,0.0,213.1270904541016,0.2461353689432144,1.0,0.0,3.0,1.0,0.0
12077640,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.428466796875,0.572478711605072,0.2253265082836151,0.2168646156787872,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.429931640625,0.6593477725982666,0.3461706042289734,0.2396871000528335,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309997558594,0.7687678933143616,0.5586585402488708,0.4001819789409637,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.56141597032547,0.2138766795396804,0.2177478820085525,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256591796875,0.4716854393482208,0.1311869025230407,0.6617228984832764,287.4296264648437,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0407409667969,287.4366455078125,1.0,0.631986677646637,1.0,1.0,0.0,1.0,-2.2074265480041504,2.2074224948883057,3.920344624930294e-06,1.704766869544983,0.276051253080368,0.276051253080368,0.0,412.3862609863281,410.0,7011.7373046875,-0.0,2164.49658203125,1.0,283.1499938964844,287.1121826171875,288.6038513183594,289.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,18334.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620539307594299,1.0,0.0,0.0,0.4130339622497558,0.4663566052913666,1.1383216147464736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.37646484375,0.0,20.2419662475586,1895.4371337890625,0.0,213.1270904541016,0.2461353689432144,1.0,0.0,3.0,1.0,0.0
12077700,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905700683594,0.5719558596611023,0.2248261123895645,0.2164207100868225,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49200439453125,0.6587582230567932,0.3452889025211334,0.2391086965799331,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930419921875,0.7684325575828552,0.558021068572998,0.3997422754764557,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.560489296913147,0.2129954546689987,0.2169231176376342,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878845214844,0.4707756340503692,0.1306059509515762,0.6591467261314392,287.49169921875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0417785644531,287.4984436035156,1.0,0.6314139366149902,1.0,1.0,0.0,1.0,-2.2012875080108643,2.201283693313598,3.898660906997975e-06,1.6999928951263428,0.2633678615093231,0.2633678615093231,0.0,412.3611450195313,410.0,6759.8251953125,-0.0,2154.963623046875,1.0,283.1499938964844,287.17059326171875,288.5914306640625,289.0961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18244.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349667876958847,1.0,0.0,0.0,0.3923872709274292,0.4705485105514526,1.0274495920725712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.5419921875,0.0,20.214984893798828,1895.4371337890625,0.0,193.8525238037109,0.2451910823583603,1.0,0.0,3.0,1.0,0.0
