time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077760,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.5714314579963684,0.2243231832981109,0.2159778624773025,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.6581699252128601,0.3444076180458069,0.2385330498218536,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.7680981755256653,0.5573831796646118,0.3993066549301147,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497741699219,0.5595555901527405,0.2121087908744812,0.216095820069313,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473937988281,0.4698404967784881,0.1300220787525177,0.6565667390823364,287.5510559082031,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.042724609375,287.5575256347656,1.0,0.6308451890945435,1.0,1.0,0.0,1.0,-2.1951520442962646,2.195148229598999,3.87705631510471e-06,1.695223093032837,0.250706285238266,0.250706285238266,0.0,412.3421325683594,410.0,6517.193359375,-0.0,2145.487548828125,1.0,283.1499938964844,287.2262878417969,288.5824890136719,289.06744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18189.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364425003528595,1.0,0.0,0.0,0.3731275498867035,0.4740485250949859,9.322572047665293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.2889404296875,0.0,20.20021629333496,1895.4371337890625,0.0,173.46580505371094,0.2444497197866439,1.0,0.0,3.0,1.0,0.0
12077820,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.5703518986701965,0.2232900857925415,0.2150752246379852,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66217041015625,0.6569784283638,0.342625230550766,0.2373745441436767,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.7674099206924438,0.5560736656188965,0.3984209895133972,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.5576456785202026,0.2103036493062973,0.2144177407026291,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.4678617119789123,0.1288334280252456,0.6513388156890869,287.66192626953125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04425048828125,287.6678466796875,1.0,0.6297091245651245,1.0,1.0,0.0,1.0,-2.1827213764190674,2.1827175617218018,3.833487426163629e-06,1.6855628490447998,0.2254123240709304,0.2254123240709304,0.0,412.33209228515625,410.0,6057.43505859375,-0.0,2126.483642578125,1.0,283.1499938964844,287.33062744140625,288.5758972167969,289.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18135.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093834519386291,1.0,0.0,0.0,0.3379081487655639,0.4784486591815948,7.859042305824461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.83056640625,0.0,20.136314392089844,1895.4371337890625,0.0,131.24072265625,0.2432774603366851,1.0,0.0,3.0,1.0,0.0
12077880,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66094970703125,0.5703518986701965,0.2232900857925415,0.2150752246379852,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66217041015625,0.6569784283638,0.342625230550766,0.2373745441436767,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.7674099206924438,0.5560736656188965,0.3984209895133972,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.5576456785202026,0.2103036493062973,0.2144177407026291,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.4678617119789123,0.1288334280252456,0.6513388156890869,287.66192626953125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04425048828125,287.6678466796875,1.0,0.6297091245651245,1.0,1.0,0.0,1.0,-2.1827213764190674,2.1827175617218018,3.833487426163629e-06,1.6855628490447998,0.2254123240709304,0.2254123240709304,0.0,412.33209228515625,410.0,6057.43505859375,-0.0,2126.483642578125,1.0,283.1499938964844,287.33062744140625,288.5758972167969,289.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18135.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093834519386291,1.0,0.0,0.0,0.3379081487655639,0.4784486591815948,7.859042305824461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.83056640625,0.0,20.136314392089844,1895.4371337890625,0.0,131.24072265625,0.2432774603366851,1.0,0.0,3.0,1.0,0.0
12077940,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.5692087411880493,0.0,0.2141309976577758,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.6557507514953613,0.0,0.2361905574798584,297.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.7666784524917603,0.0,0.397491991519928,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.5556583404541016,0.0,0.2126908004283905,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.4656918942928314,0.0,0.6459512114524841,287.7636413574219,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04522705078125,287.76910400390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.169894933700561,2.169891119003296,3.788812591665192e-06,1.6755982637405396,0.0,0.0,0.0,412.3599853515625,60.0,5628.67041015625,-0.0,2107.137939453125,0.0,283.1499938964844,287.4296264648437,288.6241760253906,289.0129699707031,293.1499938964844,293.1499938964844,278.1499938964844,18113.658203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3062085509300232,0.4806848764419555,6.781421202362026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035011291503903,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.5692087411880493,0.0,0.2141309976577758,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.6557507514953613,0.0,0.2361905574798584,297.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.7666784524917603,0.0,0.397491991519928,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.5556583404541016,0.0,0.2126908004283905,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.4656918942928314,0.0,0.6459512114524841,287.7636413574219,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04522705078125,287.76910400390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.169894933700561,2.169891119003296,3.788812591665192e-06,1.6755982637405396,0.0,0.0,0.0,412.3599853515625,60.0,5628.67041015625,-0.0,2107.137939453125,0.0,283.1499938964844,287.4296264648437,288.6241760253906,289.0129699707031,293.1499938964844,293.1499938964844,278.1499938964844,18113.658203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3062085509300232,0.4806848764419555,6.781421202362026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035011291503903,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.0006715894560329,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.3784770369529724,0.0,0.0004950530128553,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.3784770369529724,0.0,0.0005223502521403,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0007072160951793,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,0.0033547000493854,287.8710021972656,294.1499938964844,290.3060302734375,285.61328125,290.34185791015625,296.6647033691406,286.63397216796875,0.0,0.0,0.7739681005477905,0.7739681005477905,0.2260319143533706,1.0,-0.0071569285355508,0.0072081959806382,-5.12672595505137e-05,-0.0089964680373668,0.0,0.0,0.0,-0.0376325137913227,60.0,881.8353271484375,-0.0,-3.4923120892926818e-06,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,5.3551048040390015e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.473210474529449e-16,5.776370829953855e-16,1.0619388526756776e-21,4.0155157844667936e-12,4.015506243487677e-12,9.40150405888681e-18,0.0,0.0,-0.0,0.0,0.0,6.370391928887848e-27,4.9780833921144e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0008219251176342,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.0008933276403695,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0005424679256975,297.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0008182953461073,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0025535114109516,287.8688659667969,294.1499938964844,290.27227783203125,285.603271484375,290.3390808105469,296.2254638671875,286.1239624023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071935257874429,0.007022266741842,0.0001712587836664,-0.0094640897586941,0.0,0.0,0.0,-0.0382545031607151,60.0,376.6783447265625,-0.0,-3.5502507671481e-06,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.237939629516736e-30,-7.475761894506409e-30,-5.694113369824377e-33,3.092650466504073e-18,3.090457403905041e-18,2.19290043447265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,0.0001154705896624,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,9.360102558275683e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0001148882511188,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001202018102048,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0005309865809977,287.8666076660156,294.1499938964844,290.2335205078125,285.5920104980469,290.33697509765625,295.60565185546875,285.9190979003906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011537197278812,0.0024195066653192,-0.0012657870538532,-0.0124171189963817,0.0,0.0,0.0,-0.0076342029497027,60.0,142.6886749267578,-0.0,-1.0123270755002522e-07,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5116887687542664e-38,-3.434767507457417e-38,-7.661970697788981e-39,-6.4134358272983616e-21,-5.207902479446153e-21,-1.2055337517489928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.422108996659516e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,6.959780148463324e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,7.370916864601895e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.91956767393276e-05,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0004698726115748,287.86553955078125,294.1499938964844,290.1948547363281,285.5809936523437,290.335693359375,294.9826354980469,285.8730773925781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0012507408391684,0.0006489133229479,0.0006018274580128,-0.0142178889364004,0.0,0.0,0.0,-0.0088868588209152,60.0,53.97246551513672,-0.0,-6.870942570458284e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8670900738663863e-41,-2.2863585743923715e-41,-1.2070784971693974e-41,-9.153755949715832e-21,-4.659837566389736e-21,-4.493918383326096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.394785593030974e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,6.925376510480419e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,7.307504711207002e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.893139213090762e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0004692779330071,287.8644104003906,294.1499938964844,290.15625,285.5702209472656,290.3343505859375,294.4262084960937,285.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011302074417,2.84347567713894e-08,0.0010011018021032,-0.0147610586136579,0.0,0.0,0.0,-0.0077856825664639,60.0,21.399133682250977,-0.0,-6.833884214074716e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.271197825239887e-21,-4.636348545050071e-21,-4.634849280189818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485107421875,0.0,0.0,9.393892833031714e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,6.924592889845371e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,7.306437328225002e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,9.89221953204833e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0004692401562351,287.8631896972656,294.1499938964844,290.11773681640625,285.5596618652344,290.33258056640625,293.9301452636719,285.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817277051508,60.0,9.584792137145996,-0.0,-6.832596000094783e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272256842606155e-21,-4.636135287548397e-21,-4.636121151160975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.392791253048928e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,6.923778710188344e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,7.305576582439244e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.89106047200039e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004691852664109,287.86041259765625,294.1499938964844,290.0409240722656,285.53924560546875,290.3280944824219,293.092041015625,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.645148754119873,-0.0,-6.83096743614442e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272265728335392e-21,-4.636132864167696e-21,-4.636132864167696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.392791253048928e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,6.923778710188344e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,7.305576582439244e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.89106047200039e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004691852664109,287.86041259765625,294.1499938964844,290.0409240722656,285.53924560546875,290.3280944824219,293.092041015625,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.645148754119873,-0.0,-6.83096743614442e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272265728335392e-21,-4.636132864167696e-21,-4.636132864167696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.391791536472738e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,6.923041655682027e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.304798054974526e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.890007640933618e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0004691353824455,287.8572692871094,294.1499938964844,289.9643859863281,285.51959228515625,290.32232666015625,292.4212341308594,286.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.83659291267395,-0.0,-6.829486665083095e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.391791536472738e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,6.923041655682027e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.304798054974526e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.890007640933618e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0004691353824455,287.8572692871094,294.1499938964844,289.9643859863281,285.51959228515625,290.32232666015625,292.4212341308594,286.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.83659291267395,-0.0,-6.829486665083095e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.390926425112411e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,6.922403554199263e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,7.304123573703691e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.88909596344456e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,0.0004690921923611,287.8537292480469,294.1499938964844,289.88818359375,285.5007019042969,290.3153076171875,291.88055419921875,286.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.645909309387207,-0.0,-6.828202003816841e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.390926425112411e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,6.922403554199263e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,7.304123573703691e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.88909596344456e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,0.0004690921923611,287.8537292480469,294.1499938964844,289.88818359375,285.5007019042969,290.3153076171875,291.88055419921875,286.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.645909309387207,-0.0,-6.828202003816841e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.390229388372973e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,6.921889143995941e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.303580787265673e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.888362546917052e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004690574423875,287.849853515625,294.1499938964844,289.8122863769531,285.482421875,290.3070373535156,291.4413146972656,286.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.536593437194824,-0.0,-6.82716319033716e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.390229388372973e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,6.921889143995941e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.303580787265673e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.888362546917052e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004690574423875,287.849853515625,294.1499938964844,289.8122863769531,285.482421875,290.3070373535156,291.4413146972656,286.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.536593437194824,-0.0,-6.82716319033716e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.389954357175156e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,6.921686144778505e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,7.303366874111816e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.888072963804008e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004690437344834,287.8478088378906,294.1499938964844,289.7744445800781,285.4734802246094,290.3024597167969,291.2524719238281,286.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.4882049560546875,-0.0,-6.826750365007683e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.389733168063684e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,6.921523163327947e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,7.30319443391636e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.887840133160351e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0004690327041316,287.8456726074219,294.1499938964844,289.7366638183594,285.4646911621094,290.297607421875,291.0810852050781,286.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.441502809524536,-0.0,-6.82641569937914e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.389465412823483e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,6.921325257280841e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.302984886337072e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.887557826004922e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0004690193745773,287.8412170410156,294.1499938964844,289.661376953125,285.44744873046875,290.2869873046875,290.782470703125,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3513529300689697,-0.0,-6.826001452964192e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.389465412823483e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,6.921325257280841e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.302984886337072e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.887557826004922e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0004690193745773,287.8412170410156,294.1499938964844,289.661376953125,285.44744873046875,290.2869873046875,290.782470703125,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3513529300689697,-0.0,-6.826001452964192e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.389450860908256e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,6.92131434334442e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,7.302973244804889e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.887542546493933e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004690187051892,287.83648681640625,294.1499938964844,289.5863647460937,285.4306030273437,290.2752380371094,290.53228759765625,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.264644384384156,-0.0,-6.825955267686369e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.389450860908256e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,6.92131434334442e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,7.302973244804889e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.887542546493933e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004690187051892,287.83648681640625,294.1499938964844,289.5863647460937,285.4306030273437,290.2752380371094,290.53228759765625,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.264644384384156,-0.0,-6.825955267686369e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.389709157403558e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,6.92150424583815e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.303172606043518e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.887814667308704e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0004690316272899,287.83154296875,294.1499938964844,289.5116577148437,285.4140930175781,290.2623596191406,290.3198547363281,286.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.180924892425537,-0.0,-6.826305565255097e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.389709157403558e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,6.92150424583815e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.303172606043518e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.887814667308704e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0004690316272899,287.83154296875,294.1499938964844,289.5116577148437,285.4140930175781,290.2623596191406,290.3198547363281,286.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.180924892425537,-0.0,-6.826305565255097e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.39025412662886e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,6.921905151102692e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.303596066776663e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.888388740364462e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0004690589266829,287.82635498046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2483825683594,290.1369934082031,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.099930047988892,-0.0,-6.82707437249519e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.39025412662886e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,6.921905151102692e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.303596066776663e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.888388740364462e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0004690589266829,287.82635498046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2483825683594,290.1369934082031,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.099930047988892,-0.0,-6.82707437249519e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.390637569595128e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,6.922188185853884e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,7.303893653443083e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.888792556012048e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.0004690781061071,287.8236999511719,294.1499938964844,289.4001770019531,285.3897705078125,290.2409973144531,290.0546264648437,286.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.06038498878479,-0.0,-6.827620069316255e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.391095954924822e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,6.92252506269142e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.304249447770417e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.88927495200187e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0004691009817179,287.8210144042969,294.1499938964844,289.3631896972656,285.3817443847656,290.2333374023437,289.9774169921875,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.021439790725708,-0.0,-6.828273768633153e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.392235369887204e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,6.923364708200097e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,7.305135659407824e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.890474757412449e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004691579670179,287.8154602050781,294.1499938964844,289.2893981933594,285.3657531738281,290.2172546386719,289.83599853515625,286.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9452524185180664,-0.0,-6.829907306382665e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.392235369887204e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,6.923364708200097e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,7.305135659407824e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.890474757412449e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004691579670179,287.8154602050781,294.1499938964844,289.2893981933594,285.3657531738281,290.2172546386719,289.83599853515625,286.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9452524185180664,-0.0,-6.829907306382665e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.39366946113296e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,6.924421904841438e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,7.306250336114317e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.891985246213152e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004692296497523,287.80975341796875,294.1499938964844,289.2159118652344,285.3498229980469,290.2001647949219,289.7089538574219,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8711953163146973,-0.0,-6.831970011944577e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.39366946113296e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,6.924421904841438e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,7.306250336114317e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.891985246213152e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004692296497523,287.80975341796875,294.1499938964844,289.2159118652344,285.3498229980469,290.2001647949219,289.7089538574219,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8711953163146973,-0.0,-6.831970011944577e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.39538876991719e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,6.925688649062067e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,7.307586201932281e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.893795504467562e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004693155642598,287.80389404296875,294.1499938964844,289.1427307128906,285.3338623046875,290.1820373535156,289.5931701660156,286.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.7991092205047607,-0.0,-6.834447674464172e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.39538876991719e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,6.925688649062067e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,7.307586201932281e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.893795504467562e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004693155642598,287.80389404296875,294.1499938964844,289.1427307128906,285.3338623046875,290.1820373535156,289.5931701660156,286.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.7991092205047607,-0.0,-6.834447674464172e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
