time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079980,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.397375106345862e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,6.927152571734041e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.309130887733772e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.89588734228164e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004694148374255,287.79791259765625,294.1499938964844,289.0698547363281,285.3177795410156,290.1629638671875,289.486328125,286.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7288484573364258,-0.0,-6.8373154249457e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.397375106345862e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,6.927152571734041e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.309130887733772e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.89588734228164e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004694148374255,287.79791259765625,294.1499938964844,289.0698547363281,285.3177795410156,290.1629638671875,289.486328125,286.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7288484573364258,-0.0,-6.8373154249457e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.39846213441342e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,6.927953654667363e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.309975626412779e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.89703185041435e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.0004694691451732,287.7948608398437,294.1499938964844,289.03350830078125,285.3096923828125,290.1530456542969,289.4356384277344,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.6943621635437012,-0.0,-6.83888572439173e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.399606642546132e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,6.928796938154846e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,7.310865476028994e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.89823674899526e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0004695263342,287.79180908203125,294.1499938964844,288.9972839355469,285.3015441894531,290.1429138183594,289.3865051269531,286.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6602818965911863,-0.0,-6.84053986788058e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.40205281949602e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,6.930599920451641e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.312767411349341e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.900813165586442e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004696485702879,287.7855834960937,294.1499938964844,288.92498779296875,285.2850646972656,290.1219482421875,289.292236328125,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.593286156654358,-0.0,-6.844077660161929e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.40205281949602e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,6.930599920451641e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.312767411349341e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.900813165586442e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004696485702879,287.7855834960937,294.1499938964844,288.92498779296875,285.2850646972656,290.1219482421875,289.292236328125,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.593286156654358,-0.0,-6.844077660161929e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.40466925385408e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,6.9325280492194e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.314801769098267e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.903567843139172e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.0004697793046943,287.7792663574219,294.1499938964844,288.85302734375,285.268310546875,290.1000671386719,289.2024230957031,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5277528762817385,-0.0,-6.847865563486266e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.40466925385408e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,6.9325280492194e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.314801769098267e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.903567843139172e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.0004697793046943,287.7792663574219,294.1499938964844,288.85302734375,285.268310546875,290.1000671386719,289.2024230957031,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5277528762817385,-0.0,-6.847865563486266e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.407373727299272e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,6.934520934009925e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,7.316904520848766e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.906416380545124e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.000469914462883,287.7728881835937,294.1499938964844,288.7813720703125,285.2511901855469,290.0772705078125,289.1161193847656,286.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.46357262134552,-0.0,-6.851782785588513e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.407373727299272e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,6.934520934009925e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,7.316904520848766e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.906416380545124e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.000469914462883,287.7728881835937,294.1499938964844,288.7813720703125,285.2511901855469,290.0772705078125,289.1161193847656,286.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.46357262134552,-0.0,-6.851782785588513e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.41007529036142e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,6.936512363608927e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,7.319005089811981e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.90926127997227e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,0.0004700494755525,287.76641845703125,294.1499938964844,288.7099914550781,285.2336120605469,290.0536193847656,289.0326538085937,286.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.400645732879639,-0.0,-6.85569787606255e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.41007529036142e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,6.936512363608927e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,7.319005089811981e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.90926127997227e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,0.0004700494755525,287.76641845703125,294.1499938964844,288.7099914550781,285.2336120605469,290.0536193847656,289.0326538085937,286.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.400645732879639,-0.0,-6.85569787606255e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.411397331859916e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,6.937486614333466e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.320032455027103e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.910653170663863e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004701155121438,287.7631530761719,294.1499938964844,288.6744384765625,285.22467041015625,290.0414733886719,288.9918518066406,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3696209192276,-0.0,-6.857612788735423e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.412684448761864e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,6.938435399206355e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,7.321033626794815e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.912008681567386e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,0.0004701798316091,287.7598571777344,294.1499938964844,288.6389465332031,285.215576171875,290.02911376953125,288.9515380859375,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3388766050338743,-0.0,-6.859478673959529e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.415111708221956e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,6.940224557183683e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,7.322921010199934e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.91456545307301e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.0004703011072706,287.7532653808594,294.1499938964844,288.56817626953125,285.1969909667969,290.0037841796875,288.872314453125,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.278184175491333,-0.0,-6.862995860501543e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.415111708221956e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,6.940224557183683e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,7.322921010199934e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.91456545307301e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.0004703011072706,287.7532653808594,294.1499938964844,288.56817626953125,285.1969909667969,290.0037841796875,288.872314453125,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.278184175491333,-0.0,-6.862995860501543e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.41727266763337e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,6.941816536709666e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.324601028813049e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.916840645018964e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004704090824816,287.7466125488281,294.1499938964844,288.49774169921875,285.17779541015625,289.9776306152344,288.794677734375,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2184956073760986,-0.0,-6.866125801252565e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.41727266763337e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,6.941816536709666e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.324601028813049e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.916840645018964e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004704090824816,287.7466125488281,294.1499938964844,288.49774169921875,285.17779541015625,289.9776306152344,288.794677734375,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2184956073760986,-0.0,-6.866125801252565e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.419085836270824e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,6.943153130123392e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,7.326010381802917e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.918749856296928e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0004704996827058,287.73992919921875,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.71844482421875,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1597437858581543,-0.0,-6.868749125032991e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.419085836270824e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,6.943153130123392e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,7.326010381802917e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.918749856296928e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0004704996827058,287.73992919921875,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.71844482421875,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1597437858581543,-0.0,-6.868749125032991e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.42047408898361e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,6.944176129763946e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.3270894063171e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.920212323777378e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,0.0004705690953414,287.73321533203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.64337158203125,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.101861834526062,-0.0,-6.870754276633306e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.42047408898361e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,6.944176129763946e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.3270894063171e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.920212323777378e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,0.0004705690953414,287.73321533203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.64337158203125,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.101861834526062,-0.0,-6.870754276633306e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,9.42098704399541e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,6.944553751964122e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.327488128794357e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.92075219983235e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0004705947358161,287.7298278808594,294.1499938964844,288.3229064941406,285.1267395019531,289.9088439941406,288.60626220703125,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0732321739196775,-0.0,-6.871491819993025e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.421367576578632e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,6.94483460392803e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,7.327784260269254e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.921153105096892e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0004706137697212,287.7264404296875,294.1499938964844,288.2881774902344,285.115966796875,289.89453125,288.56939697265625,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0448015928268433,-0.0,-6.872037516814089e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.421700815437362e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,6.945079803699628e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.328042556764558e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.921503806253897e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.000470630446216,287.7196655273437,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.4963684082031,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,0.988513171672821,-0.0,-6.872502922306013e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.421700815437362e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,6.945079803699628e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.328042556764558e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.921503806253897e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.000470630446216,287.7196655273437,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.4963684082031,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,0.988513171672821,-0.0,-6.872502922306013e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.42141195992008e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,6.944866618141532e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,7.327817002078518e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.921199671225622e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.00047061603982,287.712890625,294.1499938964844,288.1499938964844,285.0706481933594,289.83544921875,288.4242553710937,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326422496982786e-09,0.0010039475746452,-0.0156264454126358,0.0,0.0,0.0,-0.0079490952193737,60.0,0.9329562783241272,-0.0,-6.87206238580984e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.42141195992008e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,6.944866618141532e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,7.327817002078518e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.921199671225622e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.00047061603982,287.712890625,294.1499938964844,288.1499938964844,285.0706481933594,289.83544921875,288.4242553710937,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326422496982786e-09,0.0010039475746452,-0.0156264454126358,0.0,0.0,0.0,-0.0079490952193737,60.0,0.9329562783241272,-0.0,-6.87206238580984e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.419750131201e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,6.943640619283542e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.326523336814716e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.91944907582365e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004705330647993,287.7060852050781,294.1499938964844,288.08233642578125,285.046142578125,289.8048400878906,288.3531494140625,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305549415941414e-09,0.0010037692263722,-0.0155717683956027,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8783259987831116,-0.0,-6.869618829341563e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.419750131201e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,6.943640619283542e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.326523336814716e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.91944907582365e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004705330647993,287.7060852050781,294.1499938964844,288.08233642578125,285.046142578125,289.8048400878906,288.3531494140625,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305549415941414e-09,0.0010037692263722,-0.0155717683956027,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8783259987831116,-0.0,-6.869618829341563e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.416011744178832e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,6.940885214135051e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,7.323615864152089e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.915512782754377e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004703463928308,287.69927978515625,294.1499938964844,288.01678466796875,285.0198974609375,289.7736511230469,288.283447265625,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258809914783113e-09,0.0010033695725724,-0.0154493330046534,0.0,0.0,0.0,-0.0079155769199132,60.0,0.8252686858177185,-0.0,-6.864148360818946e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.416011744178832e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,6.940885214135051e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,7.323615864152089e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.915512782754377e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004703463928308,287.69927978515625,294.1499938964844,288.01678466796875,285.0198974609375,289.7736511230469,288.283447265625,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258809914783113e-09,0.0010033695725724,-0.0154493330046534,0.0,0.0,0.0,-0.0079155769199132,60.0,0.8252686858177185,-0.0,-6.864148360818946e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.41339458222501e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,6.93895563017577e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,7.321579323615879e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.912756650010124e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,0.0004702156584244,287.6958923339844,294.1499938964844,287.9847717285156,285.0061340332031,289.7578125,288.249267578125,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,0.7993954420089722,-0.0,-6.860323509272348e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.41030157264322e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,6.936675345059484e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,7.319173164432868e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.909499931382015e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,0.0004700611752923,287.6924743652344,294.1499938964844,287.9532165527344,284.99200439453125,289.7418518066406,288.215576171875,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7739413380622864,-0.0,-6.855806589101121e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.402769501321018e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,6.931123061804101e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.313314563361928e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.901568409986794e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0004696849791798,287.6856994628906,294.1499938964844,287.8914794921875,284.962646484375,289.70953369140625,288.1498107910156,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093484827829343e-09,0.0010019560577347,-0.015016253106296,0.0,0.0,0.0,-0.0078336186707019,60.0,0.7242567539215088,-0.0,-6.844817335149855e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.402769501321018e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,6.931123061804101e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.313314563361928e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.901568409986794e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0004696849791798,287.6856994628906,294.1499938964844,287.8914794921875,284.962646484375,289.70953369140625,288.1498107910156,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093484827829343e-09,0.0010019560577347,-0.015016253106296,0.0,0.0,0.0,-0.0078336186707019,60.0,0.7242567539215088,-0.0,-6.844817335149855e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.3935988843441e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,6.924362969584763e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,7.306181214516982e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.891911031445488e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,0.0004692269139923,287.67889404296875,294.1499938964844,287.8314514160156,284.9319763183594,289.6767578125,288.0862121582031,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060802019376e-09,0.0010009775869548,-0.0147165060043334,0.0,0.0,0.0,-0.0077768941409885,60.0,0.6761411428451538,-0.0,-6.831454157918415e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.3935988843441e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,6.924362969584763e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,7.306181214516982e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.891911031445488e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,0.0004692269139923,287.67889404296875,294.1499938964844,287.8314514160156,284.9319763183594,289.6767578125,288.0862121582031,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060802019376e-09,0.0010009775869548,-0.0147165060043334,0.0,0.0,0.0,-0.0077768941409885,60.0,0.6761411428451538,-0.0,-6.831454157918415e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.382995631312951e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,6.916546408319846e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,7.297933916561306e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.880745346890762e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004686973115894,287.6721496582031,294.1499938964844,287.77294921875,284.9000549316406,289.6435241699219,288.02490234375,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793715846843e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6294994354248047,-0.0,-6.816022590783177e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
