time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082320,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.382995631312951e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,6.916546408319846e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,7.297933916561306e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.880745346890762e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004686973115894,287.6721496582031,294.1499938964844,287.77294921875,284.9000549316406,289.6435241699219,288.02490234375,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793715846843e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6294994354248047,-0.0,-6.816022590783177e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.371178748551756e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,6.907835631864145e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.288742199307308e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.868301276583225e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.000468107056804,287.6654052734375,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398286651558e-09,0.0009985862998291,-0.0139838829636573,0.0,0.0,0.0,-0.0076382532715797,60.0,0.5842335820198059,-0.0,-6.798847351774384e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.371178748551756e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,6.907835631864145e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.288742199307308e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.868301276583225e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.000468107056804,287.6654052734375,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398286651558e-09,0.0009985862998291,-0.0139838829636573,0.0,0.0,0.0,-0.0076382532715797,60.0,0.5842335820198059,-0.0,-6.798847351774384e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.364884317619726e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,6.903195026097819e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,7.283845479832962e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.861672879196703e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004677926481235,287.6620483398437,294.1499938964844,287.687744140625,284.85015869140625,289.59295654296875,287.93707275390625,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5620893239974976,-0.0,-6.789708351107039e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,9.358367969980463e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,6.898392166476697e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,7.278777775354683e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.854811651166528e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.0004674671799875,287.65869140625,294.1499938964844,287.65997314453125,284.83306884765625,289.575927734375,287.90887451171875,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539629199802221e-09,0.0009972200496122,-0.0135653307661414,0.0,0.0,0.0,-0.0075590494088828,60.0,0.5402518510818481,-0.0,-6.78025458000775e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.3447815743275e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,6.888376810820773e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,7.268209446920082e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.840504208113998e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0004667885659728,287.6520080566406,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.8539733886719,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370193623122077e-09,0.000995771260932,-0.013121448457241,0.0,0.0,0.0,-0.0074750529602169,60.0,0.4974472820758819,-0.0,-6.760564730257101e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.3447815743275e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,6.888376810820773e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,7.268209446920082e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.840504208113998e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0004667885659728,287.6520080566406,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.8539733886719,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370193623122077e-09,0.000995771260932,-0.013121448457241,0.0,0.0,0.0,-0.0074750529602169,60.0,0.4974472820758819,-0.0,-6.760564730257101e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.330620378023012e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,6.877937994431704e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.257195102283731e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.825592132983728e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0004660812264773,287.6453552246094,294.1499938964844,287.5514221191406,284.7626037597656,289.5069885253906,287.8010559082031,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19360021655757e-09,0.0009942612377926,-0.012658804655075,0.0,0.0,0.0,-0.0073875077068805,60.0,0.4557203352451324,-0.0,-6.740073388300516e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.330620378023012e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,6.877937994431704e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.257195102283731e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.825592132983728e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0004660812264773,287.6453552246094,294.1499938964844,287.5514221191406,284.7626037597656,289.5069885253906,287.8010559082031,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19360021655757e-09,0.0009942612377926,-0.012658804655075,0.0,0.0,0.0,-0.0073875077068805,60.0,0.4557203352451324,-0.0,-6.740073388300516e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.31607573875226e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,6.867216143291444e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.245881715789437e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.810275514610112e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004653547075577,287.63873291015625,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7499084472656,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012230630541126e-09,0.0009927102364599,-0.0121836401522159,0.0,0.0,0.0,-0.0072975950315594,60.0,0.4149652123451233,-0.0,-6.719059797433148e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.31607573875226e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,6.867216143291444e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.245881715789437e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.810275514610112e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004653547075577,287.63873291015625,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7499084472656,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012230630541126e-09,0.0009927102364599,-0.0121836401522159,0.0,0.0,0.0,-0.0072975950315594,60.0,0.4149652123451233,-0.0,-6.719059797433148e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.30132155190222e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,6.856339314254001e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.234405347844586e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.794738434720784e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.000464617711259,287.63214111328125,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.7004699707031,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828248467703133e-09,0.0009911369998008,-0.0117016229778528,0.0,0.0,0.0,-0.007206386886537,60.0,0.3750733137130737,-0.0,-6.69777762141166e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.30132155190222e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,6.856339314254001e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.234405347844586e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.794738434720784e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.000464617711259,287.63214111328125,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.7004699707031,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828248467703133e-09,0.0009911369998008,-0.0117016229778528,0.0,0.0,0.0,-0.007206386886537,60.0,0.3750733137130737,-0.0,-6.69777762141166e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.293912444263697e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,6.850877980468795e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,7.228642789414153e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.786936425371096e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0004642476560547,287.6288757324219,294.1499938964844,287.42010498046875,284.6709899902344,289.4192810058594,287.6763610839844,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595927298069,0.0,0.0,0.0,-0.0071605900302529,60.0,0.3554258644580841,-0.0,-6.687104558977809e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.286507702199742e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,6.845419557066634e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.222882413771003e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.779138781595977e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004638777754735,287.6256103515625,294.1499938964844,287.3942565917969,284.6523132324219,289.40155029296875,287.6526184082031,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643531781312049e-09,0.0009895574767142,-0.0112176723778247,0.0,0.0,0.0,-0.007114814594388,60.0,0.3359498977661133,-0.0,-6.676444286313199e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.271766612073408e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,6.834552914369851e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,7.211416959762573e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.763615526026116e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004631414485629,287.6191101074219,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.60614013671875,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459723701444318e-09,0.0009879857534542,-0.0107360957190394,0.0,0.0,0.0,-0.007023693062365,60.0,0.2974448502063751,-0.0,-6.655249507048211e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.271766612073408e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,6.834552914369851e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,7.211416959762573e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.763615526026116e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004631414485629,287.6191101074219,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.60614013671875,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459723701444318e-09,0.0009879857534542,-0.0107360957190394,0.0,0.0,0.0,-0.007023693062365,60.0,0.2974448502063751,-0.0,-6.655249507048211e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.257211058866233e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,6.823823059676215e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.200095569714904e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.748287993716076e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0004624144057743,287.6126708984375,294.1499938964844,287.2915954589844,284.5769348144531,289.330078125,287.5609741210937,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337179884314,60.0,0.259475439786911,-0.0,-6.634354576817715e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.257211058866233e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,6.823823059676215e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.200095569714904e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.748287993716076e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0004624144057743,287.6126708984375,294.1499938964844,287.2915954589844,284.5769348144531,289.330078125,287.5609741210937,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337179884314,60.0,0.259475439786911,-0.0,-6.634354576817715e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.24293344723992e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,6.81329911458306e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,7.188990275608376e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.733253682497887e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004617012746166,287.6062316894531,294.1499938964844,287.24041748046875,284.5389709472656,289.29400634765625,287.5169677734375,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100208172985731e-09,0.0009849114576354,-0.0097941439598798,0.0,0.0,0.0,-0.0068454649299383,60.0,0.2219217121601104,-0.0,-6.61389165657056e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.24293344723992e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,6.81329911458306e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,7.188990275608376e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.733253682497887e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004617012746166,287.6062316894531,294.1499938964844,287.24041748046875,284.5389709472656,289.29400634765625,287.5169677734375,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100208172985731e-09,0.0009849114576354,-0.0097941439598798,0.0,0.0,0.0,-0.0068454649299383,60.0,0.2219217121601104,-0.0,-6.61389165657056e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.229013085132463e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,6.803037103964016e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.178162923082709e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.718594810692592e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0004610059550032,287.5998840332031,294.1499938964844,287.189208984375,284.5009460449219,289.2577209472656,287.4740600585937,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926633240780575e-09,0.0009834271622821,-0.0093393586575984,0.0,0.0,0.0,-0.0067594163119792,60.0,0.1846689134836197,-0.0,-6.593969459345318e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.229013085132463e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,6.803037103964016e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.178162923082709e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.718594810692592e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0004610059550032,287.5998840332031,294.1499938964844,287.189208984375,284.5009460449219,289.2577209472656,287.4740600585937,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926633240780575e-09,0.0009834271622821,-0.0093393586575984,0.0,0.0,0.0,-0.0067594163119792,60.0,0.1846689134836197,-0.0,-6.593969459345318e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.222217340720816e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,6.79802760714665e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.172876939876005e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.711438178783284e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0004606665170285,287.5967102050781,294.1499938964844,287.1635131835937,284.4819641113281,289.239501953125,287.4529724121094,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827063186094,3.841896134559874e-09,0.0009827024769037,-0.0091173350811004,0.0,0.0,0.0,-0.0067174085415899,60.0,0.166122704744339,-0.0,-6.584254919062006e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,9.215516911353916e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,6.793087959522381e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.167664443841204e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.704381955089048e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0004603317938745,287.59356689453125,294.1499938964844,287.13775634765625,284.4629821777344,289.22125244140625,287.4320983886719,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991761364,3.758342081994215e-09,0.0009819879196584,-0.0088984109461307,0.0,0.0,0.0,-0.0066759865731,60.0,0.1476066410541534,-0.0,-6.57468319786858e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.20248858164996e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,6.783484423067421e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,7.157531217671931e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.690663137007503e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.0004596810613293,287.5872802734375,294.1499938964844,287.0859375,284.4251403808594,289.1845397949219,287.3909606933594,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595890696317383e-09,0.0009805988520383,-0.008472760207951,0.0,0.0,0.0,-0.0065954523161053,60.0,0.1106131300330162,-0.0,-6.556092557730153e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.20248858164996e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,6.783484423067421e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,7.157531217671931e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.690663137007503e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.0004596810613293,287.5872802734375,294.1499938964844,287.0859375,284.4251403808594,289.1845397949219,287.3909606933594,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595890696317383e-09,0.0009805988520383,-0.008472760207951,0.0,0.0,0.0,-0.0065954523161053,60.0,0.1106131300330162,-0.0,-6.556092557730153e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.1899921244476e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,6.774272333132103e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,7.147811265895143e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.677503112470732e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0004590568423736,287.5810546875,294.1499938964844,287.0336303710937,284.38751220703125,289.1476135253906,287.3505859375,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979269738309,3.440060458714811e-09,0.0009792662458494,-0.0080644534900784,0.0,0.0,0.0,-0.0065182005055248,60.0,0.0735752806067466,-0.0,-6.538284225143799e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.1899921244476e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,6.774272333132103e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,7.147811265895143e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.677503112470732e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0004590568423736,287.5810546875,294.1499938964844,287.0336303710937,284.38751220703125,289.1476135253906,287.3505859375,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979269738309,3.440060458714811e-09,0.0009792662458494,-0.0080644534900784,0.0,0.0,0.0,-0.0065182005055248,60.0,0.0735752806067466,-0.0,-6.538284225143799e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.178031177725644e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,6.765456055290997e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.138507498893887e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.66490842984058e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004584594280458,287.57489013671875,294.1499938964844,286.98065185546875,284.3501892089844,289.1104736328125,287.3108215332031,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914873943506e-09,0.0009779909159988,-0.0076736588962376,0.0,0.0,0.0,-0.0064442623406648,60.0,0.0363960936665535,-0.0,-6.52126246336593e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.178031177725644e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,6.765456055290997e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.138507498893887e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.66490842984058e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004584594280458,287.57489013671875,294.1499938964844,286.98065185546875,284.3501892089844,289.1104736328125,287.3108215332031,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914873943506e-09,0.0009779909159988,-0.0076736588962376,0.0,0.0,0.0,-0.0064442623406648,60.0,0.0363960936665535,-0.0,-6.52126246336593e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.166690142592417e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,6.7570959799923e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.129686855478212e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.65296567301266e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.0004578929510898,287.5687561035156,294.1499938964844,286.9268493652344,284.3132629394531,289.0730895996094,287.27166748046875,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784620434,3.149490668263865e-09,0.0009767814772203,-0.0073030921630561,0.0,0.0,0.0,-0.0063741519115865,60.0,-0.0010742943268269,-0.0,-6.505143090862475e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.166690142592417e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,6.7570959799923e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.129686855478212e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.65296567301266e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.0004578929510898,287.5687561035156,294.1499938964844,286.9268493652344,284.3132629394531,289.0730895996094,287.27166748046875,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784620434,3.149490668263865e-09,0.0009767814772203,-0.0073030921630561,0.0,0.0,0.0,-0.0063741519115865,60.0,-0.0010742943268269,-0.0,-6.505143090862475e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.16122444323264e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,6.753066554665565e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,7.125434785848483e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.647209662944078e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,0.0004576199280563,287.5657043457031,294.1499938964844,286.8996276855469,284.2949523925781,289.0542907714844,287.2522888183594,286.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762016125023,3.08132519499793e-09,0.0009761985274963,-0.0071244803257286,0.0,0.0,0.0,-0.0063403588719666,60.0,-0.0199243184179067,-0.0,-6.497380411474296e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.155942825600504e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,6.749173189746216e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.121326780179515e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.641647920943797e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0004573561309371,287.56268310546875,294.1499938964844,286.87213134765625,284.2767944335937,289.0354309082031,287.2330017089844,286.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756383951753,3.0154623242850676e-09,0.0009756353683769,-0.0069519020617008,0.0,0.0,0.0,-0.0063077080994844,60.0,-0.0388988181948661,-0.0,-6.489884185612027e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.145864169113338e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,6.741743709426373e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.113487663445994e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.631035209167747e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004568527219817,287.556640625,294.1499938964844,286.8162841796875,284.2408752441406,288.99755859375,287.1946716308594,286.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745634743012,2.889775085890278e-09,0.0009745605639182,-0.0066225654445588,0.0,0.0,0.0,-0.0062453993596136,60.0,-0.0771843791007995,-0.0,-6.475591618482214e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.145864169113338e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,6.741743709426373e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.113487663445994e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.631035209167747e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004568527219817,287.556640625,294.1499938964844,286.8162841796875,284.2408752441406,288.99755859375,287.1946716308594,286.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745634743012,2.889775085890278e-09,0.0009745605639182,-0.0066225654445588,0.0,0.0,0.0,-0.0062453993596136,60.0,-0.0771843791007995,-0.0,-6.475591618482214e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.136432345258072e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,6.73479080433026e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.106151315383613e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.621102799428628e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,0.0004563815891742,287.5506591796875,294.1499938964844,286.7592163085937,284.20556640625,288.9594116210937,287.1566162109375,286.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097355741309,2.7721429596283542e-09,0.0009735546191222,-0.0063143330626189,0.0,0.0,0.0,-0.0061870836652815,60.0,-0.1160923615097999,-0.0,-6.462229151793508e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.136432345258072e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,6.73479080433026e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.106151315383613e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.621102799428628e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,0.0004563815891742,287.5506591796875,294.1499938964844,286.7592163085937,284.20556640625,288.9594116210937,287.1566162109375,286.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097355741309,2.7721429596283542e-09,0.0009735546191222,-0.0063143330626189,0.0,0.0,0.0,-0.0061870836652815,60.0,-0.1160923615097999,-0.0,-6.462229151793508e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
