time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084660,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.127740486292168e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,6.72838359605521e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,7.099390495568514e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.611949644749984e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004559474473353,287.54473876953125,294.1499938964844,286.70074462890625,284.1709289550781,288.9208984375,287.1188049316406,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726302232593,2.6637299033183126e-09,0.0009726275457069,-0.0060302568599581,0.0,0.0,0.0,-0.0061333384364843,60.0,-0.1557595878839492,-0.0,-6.449926104323822e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.127740486292168e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,6.72838359605521e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,7.099390495568514e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.611949644749984e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0004559474473353,287.54473876953125,294.1499938964844,286.70074462890625,284.1709289550781,288.9208984375,287.1188049316406,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726302232593,2.6637299033183126e-09,0.0009726275457069,-0.0060302568599581,0.0,0.0,0.0,-0.0061333384364843,60.0,-0.1557595878839492,-0.0,-6.449926104323822e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.119766764342784e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,6.722506077494472e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.093188469298184e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.603553189663216e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0004555491905193,287.5388488769531,294.1499938964844,286.6407165527344,284.1370849609375,288.8821105957031,287.0810241699219,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717796347104,2.5642745704601566e-09,0.0009717770735733,-0.0057696504518389,0.0,0.0,0.0,-0.0060840337537229,60.0,-0.1961623579263687,-0.0,-6.438650501650045e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.119766764342784e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,6.722506077494472e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.093188469298184e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.603553189663216e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0004555491905193,287.5388488769531,294.1499938964844,286.6407165527344,284.1370849609375,288.8821105957031,287.0810241699219,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717796347104,2.5642745704601566e-09,0.0009717770735733,-0.0057696504518389,0.0,0.0,0.0,-0.0060840337537229,60.0,-0.1961623579263687,-0.0,-6.438650501650045e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,9.116064757108688e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,6.719776865793392e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,7.09030864527449e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.599654731573536e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0004553642647806,287.5359191894531,294.1499938964844,286.610107421875,284.1204528808594,288.8625793457031,287.0621337890625,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846375234,2.518094843750872e-09,0.000971382134594,-0.0056486441753804,0.0,0.0,0.0,-0.0060611399821937,60.0,-0.2167480885982513,-0.0,-6.433418064943909e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.11256138351746e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,6.717193900840357e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.087583799147978e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.595965821063146e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0004551892925519,287.53302001953125,294.1499938964844,286.5790405273437,284.1040344238281,288.84295654296875,287.043212890625,286.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474388471895849e-09,0.0009710083832032,-0.0055341180413961,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.2375711351633072,-0.0,-6.428467713703867e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.106162906391546e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,6.712477625114843e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.082606316544116e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.589227556716652e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.0004548696742858,287.5272216796875,294.1499938964844,286.5155029296875,284.0718688964844,288.8034362792969,287.0052185058594,286.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281102702,2.394557885310178e-09,0.0009703257237561,-0.0053249336779117,0.0,0.0,0.0,-0.0059998971410095,60.0,-0.2799489498138428,-0.0,-6.41943103119047e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.106162906391546e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,6.712477625114843e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.082606316544116e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.589227556716652e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.0004548696742858,287.5272216796875,294.1499938964844,286.5155029296875,284.0718688964844,288.8034362792969,287.0052185058594,286.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281102702,2.394557885310178e-09,0.0009703257237561,-0.0053249336779117,0.0,0.0,0.0,-0.0059998971410095,60.0,-0.2799489498138428,-0.0,-6.41943103119047e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.100519673665984e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,6.708317232551053e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,7.078216731315479e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.583284554537386e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0004545878036879,287.521484375,294.1499938964844,286.45001220703125,284.0406494140625,288.7635192871094,286.9668884277344,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725777395,2.32413355227834e-09,0.0009697234490886,-0.0051403972320258,0.0,0.0,0.0,-0.0059649846516549,60.0,-0.3235154151916504,-0.0,-6.411464426037129e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.100519673665984e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,6.708317232551053e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,7.078216731315479e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.583284554537386e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0004545878036879,287.521484375,294.1499938964844,286.45001220703125,284.0406494140625,288.7635192871094,286.9668884277344,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725777395,2.32413355227834e-09,0.0009697234490886,-0.0051403972320258,0.0,0.0,0.0,-0.0059649846516549,60.0,-0.3235154151916504,-0.0,-6.411464426037129e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.0947090939153e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,6.704033876303583e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,7.073696906445548e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.57716620177962e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0004542975802905,287.5157775878906,294.1499938964844,286.3788146972656,284.008544921875,288.7231140136719,286.9280090332031,286.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691058075986,2.251637098993342e-09,0.0009691035374999,-0.004950429778546,0.0,0.0,0.0,-0.0059290453791618,60.0,-0.3693623542785644,-0.0,-6.403268315580135e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.0947090939153e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,6.704033876303583e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,7.073696906445548e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.57716620177962e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0004542975802905,287.5157775878906,294.1499938964844,286.3788146972656,284.008544921875,288.7231140136719,286.9280090332031,286.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691058075986,2.251637098993342e-09,0.0009691035374999,-0.004950429778546,0.0,0.0,0.0,-0.0059290453791618,60.0,-0.3693623542785644,-0.0,-6.403268315580135e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.088018850889056e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,6.69910223223269e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.068493141559884e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.570120892021804e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0004539634392131,287.5101318359375,294.1499938964844,286.2987670898437,283.973876953125,288.6820678710937,286.8885498046875,286.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683920070528,2.1681774153847755e-09,0.0009683898533694,-0.0047317338176071,0.0,0.0,0.0,-0.0058876704424619,60.0,-0.4202451705932617,-0.0,-6.3938394134766e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.088018850889056e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,6.69910223223269e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.068493141559884e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.570120892021804e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0004539634392131,287.5101318359375,294.1499938964844,286.2987670898437,283.973876953125,288.6820678710937,286.8885498046875,286.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683920070528,2.1681774153847755e-09,0.0009683898533694,-0.0047317338176071,0.0,0.0,0.0,-0.0058876704424619,60.0,-0.4202451705932617,-0.0,-6.3938394134766e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.084656630875544e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,6.696623313473538e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.065877434797585e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.566580411046743e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0004537954810075,287.5073547363281,294.1499938964844,286.255615234375,283.95556640625,288.66131591796875,286.8685607910156,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680332732386,2.126232967469832e-09,0.0009680311777628,-0.0046218237839639,0.0,0.0,0.0,-0.0058668768033385,60.0,-0.4475089609622955,-0.0,-6.389102935600023e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.081528696697204e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,6.694317562505603e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,7.063444354571402e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.563286585034804e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0004536392516456,287.5045471191406,294.1499938964844,286.21051025390625,283.9366455078125,288.6403503417969,286.848388671875,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699510511,2.0872092942880727e-09,0.0009676974150352,-0.0045195664279162,0.0,0.0,0.0,-0.0058475309051573,60.0,-0.4761172235012054,-0.0,-6.384698281181045e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.076649439521134e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,6.690721056656912e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.059649215079844e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.558148303767666e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004533955361694,287.4989929199219,294.1499938964844,286.11474609375,283.8970031738281,288.5978088378906,286.80712890625,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671786683611,2.026316225922642e-09,0.000967176631093,-0.0043600029312074,0.0,0.0,0.0,-0.0058173430152237,60.0,-0.5369797348976135,-0.0,-6.37782804346898e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.076649439521134e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,6.690721056656912e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.059649215079844e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.558148303767666e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004533955361694,287.4989929199219,294.1499938964844,286.11474609375,283.8970031738281,288.5978088378906,286.80712890625,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671786683611,2.026316225922642e-09,0.000967176631093,-0.0043600029312074,0.0,0.0,0.0,-0.0058173430152237,60.0,-0.5369797348976135,-0.0,-6.37782804346898e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.07491921680048e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,6.689444853691384e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,7.05830316292122e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.556326403981076e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0004533091268967,287.4934997558594,294.1499938964844,286.0120849609375,283.8550109863281,288.5543212890625,286.7635803222656,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.0046553306229953e-09,0.0009669912979006,-0.0043032430112361,0.0,0.0,0.0,-0.0058066044002771,60.0,-0.6029371023178101,-0.0,-6.375385197543437e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.07491921680048e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,6.689444853691384e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,7.05830316292122e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.556326403981076e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0004533091268967,287.4934997558594,294.1499938964844,286.0120849609375,283.8550109863281,288.5543212890625,286.7635803222656,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.0046553306229953e-09,0.0009669912979006,-0.0043032430112361,0.0,0.0,0.0,-0.0058066044002771,60.0,-0.6029371023178101,-0.0,-6.375385197543437e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.077403956325723e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,6.691276212222874e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.060234929667786e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.558942838339136e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004534332838375,287.488037109375,294.1499938964844,285.9032287597656,283.81072998046875,288.5097045898437,286.7159729003906,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035516422083105e-09,0.0009672550950199,-0.0043841111473739,0.0,0.0,0.0,-0.005821902770549,60.0,-0.6734450459480286,-0.0,-6.378866146405926e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.077403956325723e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,6.691276212222874e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.060234929667786e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.558942838339136e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004534332838375,287.488037109375,294.1499938964844,285.9032287597656,283.81072998046875,288.5097045898437,286.7159729003906,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035516422083105e-09,0.0009672550950199,-0.0043841111473739,0.0,0.0,0.0,-0.005821902770549,60.0,-0.6734450459480286,-0.0,-6.378866146405926e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.084261546377093e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,6.696331547573209e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.065568934194744e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.566164226271212e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004537758650258,287.4826354980469,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.6617736816406,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679869399406,2.120863484833535e-09,0.0009679847862571,-0.0046077533625066,0.0,0.0,0.0,-0.0058642122894525,60.0,-0.7482566237449646,-0.0,-6.388496842646418e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.084261546377093e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,6.696331547573209e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.065568934194744e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.566164226271212e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004537758650258,287.4826354980469,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.6617736816406,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679869399406,2.120863484833535e-09,0.0009679847862571,-0.0046077533625066,0.0,0.0,0.0,-0.0058642122894525,60.0,-0.7482566237449646,-0.0,-6.388496842646418e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.088929073186593e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,6.699771620333195e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,7.06919890944846e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.571079135639592e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.0004540089867077,287.4799499511719,294.1499938964844,285.7297668457031,283.7403564453125,288.44049072265625,286.63189697265625,286.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684836841188,2.178963010024404e-09,0.0009684815304353,-0.004759996663779,0.0,0.0,0.0,-0.0058930143713951,60.0,-0.7869954705238342,-0.0,-6.395057283725691e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.094164124689996e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,6.703630788251758e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.073270535329357e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.57659212872386e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0004542705137282,287.4772644042969,294.1499938964844,285.6695556640625,283.71588134765625,288.4167175292969,286.59918212890625,286.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.244143537666332e-09,0.0009690389269962,-0.0049307942390441,0.0,0.0,0.0,-0.0059253275394439,60.0,-0.8268318772315979,-0.0,-6.402421348639109e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.104989294428378e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,6.711609603371471e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,7.081689545884728e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.587991371518e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004548112628981,287.471923828125,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52740478515625,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938251964,2.378918839696098e-09,0.0009701914386823,-0.0052839550189673,0.0,0.0,0.0,-0.0059921415522694,60.0,-0.9085785746574402,-0.0,-6.417661069235693e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.104989294428378e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,6.711609603371471e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,7.081689545884728e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.587991371518e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004548112628981,287.471923828125,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52740478515625,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938251964,2.378918839696098e-09,0.0009701914386823,-0.0052839550189673,0.0,0.0,0.0,-0.0059921415522694,60.0,-0.9085785746574402,-0.0,-6.417661069235693e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.114402928389608e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,6.718549411743879e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.089011342031881e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.597904863767326e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004552815516944,287.4666442871094,294.1499938964844,285.4189758300781,283.6134338378906,288.318603515625,286.44647216796875,286.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.496118867156838e-09,0.0009711937163956,-0.0055910600349307,0.0,0.0,0.0,-0.0060502435080707,60.0,-0.9931016564369202,-0.0,-6.430928323197804e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.114402928389608e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,6.718549411743879e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.089011342031881e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.597904863767326e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004552815516944,287.4666442871094,294.1499938964844,285.4189758300781,283.6134338378906,288.318603515625,286.44647216796875,286.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.496118867156838e-09,0.0009711937163956,-0.0055910600349307,0.0,0.0,0.0,-0.0060502435080707,60.0,-0.9931016564369202,-0.0,-6.430928323197804e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.12162067834288e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,6.72386959195137e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.094624015735462e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.605505329091102e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0004556420899461,287.4613952636719,294.1499938964844,285.2890014648437,283.5596923828125,288.2675170898437,286.3573913574219,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.585949454569913e-09,0.0009719619411043,-0.0058264466933906,0.0,0.0,0.0,-0.006094776559621,60.0,-1.0797752141952517,-0.0,-6.441106847887569e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.12162067834288e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,6.72386959195137e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.094624015735462e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.605505329091102e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0004556420899461,287.4613952636719,294.1499938964844,285.2890014648437,283.5596923828125,288.2675170898437,286.3573913574219,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.585949454569913e-09,0.0009719619411043,-0.0058264466933906,0.0,0.0,0.0,-0.006094776559621,60.0,-1.0797752141952517,-0.0,-6.441106847887569e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.12018440430984e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,6.722810212522745e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.093507156241685e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.603992657503112e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,0.0004555703781079,287.4561767578125,294.1499938964844,285.1568298339844,283.5045166015625,288.2149963378906,286.2620544433594,286.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114160932,2.567963175437171e-09,0.0009718087967485,-0.0057793157175183,0.0,0.0,0.0,-0.0060858633369207,60.0,-1.1678491830825806,-0.0,-6.439068300778672e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.12018440430984e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,6.722810212522745e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.093507156241685e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.603992657503112e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,0.0004555703781079,287.4561767578125,294.1499938964844,285.1568298339844,283.5045166015625,288.2149963378906,286.2620544433594,286.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114160932,2.567963175437171e-09,0.0009718087967485,-0.0057793157175183,0.0,0.0,0.0,-0.0060858633369207,60.0,-1.1678491830825806,-0.0,-6.439068300778672e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.112556290347128e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,6.717187352478504e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.087573612807319e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.595960000297056e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0004551893507596,287.4535827636719,294.1499938964844,285.090087890625,283.4764709472656,288.1882019042969,286.2158203125,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.2115894556045532,-0.0,-6.42829647290455e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.105581557378172e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,6.712046160828322e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.082148658810183e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.588615648681298e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004548409488052,287.4510192871094,294.1499938964844,285.0230407714844,283.4481201171875,288.1610717773437,286.1709899902344,286.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929231962791e-09,0.0009702521492727,-0.0053023234941065,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2553112506866455,-0.0,-6.418454745471537e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.089387458516283e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,6.700108497170731e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,7.069552520988509e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.571562259225176e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004540320369414,287.4459228515625,294.1499938964844,284.88836669921875,283.39068603515625,288.10595703125,286.0859680175781,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.342698097229004,-0.0,-6.39563424442713e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.089387458516283e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,6.700108497170731e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,7.069552520988509e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.571562259225176e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004540320369414,287.4459228515625,294.1499938964844,284.88836669921875,283.39068603515625,288.10595703125,286.0859680175781,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.342698097229004,-0.0,-6.39563424442713e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.071536624105649e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,6.686949927825481e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.055668538669124e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.552764822728932e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004531403828877,287.4408874511719,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.00946044921875,286.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577344999909e-09,0.0009666234836913,-0.0041903611272573,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4297696352005005,-0.0,-6.370527927401781e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
