time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087000,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.071536624105649e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,6.686949927825481e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.055668538669124e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.552764822728932e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004531403828877,287.4408874511719,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.00946044921875,286.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577344999909e-09,0.0009666234836913,-0.0041903611272573,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4297696352005005,-0.0,-6.370527927401781e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.055895498022436e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,6.675420445390046e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,7.04350313753821e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.536293509881943e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.000452359119663,287.4358825683594,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.9419250488281,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666146323591647e-09,0.0009649561834521,-0.0036794799380004,0.0,0.0,0.0,-0.005688598845154,60.0,-1.516461730003357,-0.0,-6.348569314695851e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.055895498022436e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,6.675420445390046e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,7.04350313753821e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.536293509881943e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.000452359119663,287.4358825683594,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.9419250488281,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666146323591647e-09,0.0009649561834521,-0.0036794799380004,0.0,0.0,0.0,-0.005688598845154,60.0,-1.516461730003357,-0.0,-6.348569314695851e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.04979242477566e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,6.670920993201435e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.038755575194955e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.529866656521337e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0004520542570389,287.43310546875,294.1499938964844,284.5440368652344,283.24053955078125,287.9591064453125,285.90704345703125,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.690523498965035e-09,0.0009643053635954,-0.0034800893627107,0.0,0.0,0.0,-0.0056508765555918,60.0,-1.5649490356445312,-0.0,-6.340009406358149e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.046876220963897e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,6.668771675322205e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,7.036487659206614e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.52679620240815e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004519085923675,287.4309387207031,294.1499938964844,284.4854736328125,283.2145080566406,287.93310546875,285.8802185058594,286.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654153813923642e-09,0.0009639941854402,-0.0033847857266664,0.0,0.0,0.0,-0.0056328456848859,60.0,-1.603082537651062,-0.0,-6.33592023291385e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.045895421877503e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,6.668048445135355e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.035724411252886e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.525763016426936e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,0.000451859581517,287.4284973144531,294.1499938964844,284.4193725585937,283.1849060058594,287.9031677246094,285.8498229980469,286.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418866266576515e-09,0.0009638891206122,-0.0033526404295116,0.0,0.0,0.0,-0.0056267636828124,60.0,-1.6464998722076416,-0.0,-6.33454106946374e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.047249477589504e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,6.669046706520021e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.036777242319658e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.527189104119316e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,0.0004519272479228,287.4260559082031,294.1499938964844,284.3537902832031,283.1553649902344,287.8729553222656,285.8184509277344,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346397645,1.658718939978598e-09,0.0009640329517424,-0.0033967483323067,0.0,0.0,0.0,-0.0056351074017584,60.0,-1.6900100708007812,-0.0,-6.33643324476907e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.055827831616624e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,6.675370241282508e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.043449295451865e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.536222933093086e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0004523558018263,287.4211730957031,294.1499938964844,284.2244873046875,283.0964660644531,287.8116455078125,285.7496337890625,286.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655169548547172e-09,0.0009649459971114,-0.0036766042467206,0.0,0.0,0.0,-0.0056880507618188,60.0,-1.7771679162979126,-0.0,-6.34844568025983e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.055827831616624e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,6.675370241282508e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.043449295451865e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.536222933093086e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0004523558018263,287.4211730957031,294.1499938964844,284.2244873046875,283.0964660644531,287.8116455078125,285.7496337890625,286.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655169548547172e-09,0.0009649459971114,-0.0036766042467206,0.0,0.0,0.0,-0.0056880507618188,60.0,-1.7771679162979126,-0.0,-6.34844568025983e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.067732025869192e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,6.684144318569452e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,7.052707223920152e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.5487579528708e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004529504221864,287.4163818359375,294.1499938964844,284.0982360839844,283.0381774902344,287.7491455078125,285.668701171875,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.91374227576091e-09,0.0009662135853432,-0.0040650148876011,0.0,0.0,0.0,-0.0057615330442786,60.0,-1.8638086318969729,-0.0,-6.365137039665569e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.067732025869192e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,6.684144318569452e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,7.052707223920152e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.5487579528708e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004529504221864,287.4163818359375,294.1499938964844,284.0982360839844,283.0381774902344,287.7491455078125,285.668701171875,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.91374227576091e-09,0.0009662135853432,-0.0040650148876011,0.0,0.0,0.0,-0.0057615330442786,60.0,-1.8638086318969729,-0.0,-6.365137039665569e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.07640642253682e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,6.690538430120796e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,7.059454219415784e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.557892917655408e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004533837782219,287.4115905761719,294.1499938964844,283.9757385253906,282.98077392578125,287.6855163574219,285.5761108398437,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743217284211e-09,0.0009671372827142,-0.0043480200693011,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9483911991119385,-0.0,-6.37731218944282e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.07640642253682e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,6.690538430120796e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,7.059454219415784e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.557892917655408e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004533837782219,287.4115905761719,294.1499938964844,283.9757385253906,282.98077392578125,287.6855163574219,285.5761108398437,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743217284211e-09,0.0009671372827142,-0.0043480200693011,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9483911991119385,-0.0,-6.37731218944282e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.079065785044804e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,6.692498573102057e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.061522046569735e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.560692706145346e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0004535166081041,287.4068603515625,294.1499938964844,283.85760498046875,282.9245910644531,287.620849609375,285.4769897460937,286.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547930024150673e-09,0.0009674200555309,-0.0044346237555146,0.0,0.0,0.0,-0.0058314595371484,60.0,-2.029340982437134,-0.0,-6.381040407177352e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.079065785044804e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,6.692498573102057e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.061522046569735e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.560692706145346e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0004535166081041,287.4068603515625,294.1499938964844,283.85760498046875,282.9245910644531,287.620849609375,285.4769897460937,286.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547930024150673e-09,0.0009674200555309,-0.0044346237555146,0.0,0.0,0.0,-0.0058314595371484,60.0,-2.029340982437134,-0.0,-6.381040407177352e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.078848961507902e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,6.692338502034545e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.061353244353086e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.56046424107626e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004535057814791,287.4045104980469,294.1499938964844,283.8003845214844,282.8970947265625,287.5881652832031,285.4267272949219,286.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.052048309053589e-09,0.0009673965978436,-0.0044274311512708,0.0,0.0,0.0,-0.0058300988748669,60.0,-2.06827449798584,-0.0,-6.380731321087296e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.078429866349325e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,6.692030001431704e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,7.06102728145197e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.56002331804484e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.000453484855825,287.40216064453125,294.1499938964844,283.7445373535156,282.8699951171875,287.5552673339844,285.37646484375,286.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536987975,2.04678785031831e-09,0.0009673516033217,-0.0044136466458439,0.0,0.0,0.0,-0.005827491171658,60.0,-2.106147527694702,-0.0,-6.380137307360202e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.078537550522014e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,6.692108581773937e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.061110227368772e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.560136822983624e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0004534902691375,287.39752197265625,294.1499938964844,283.6371765136719,282.8173217773437,287.4889831542969,285.2757568359375,286.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.0480488416296794e-09,0.000967362371739,-0.0044169509783387,0.0,0.0,0.0,-0.0058281160891056,60.0,-2.179294347763061,-0.0,-6.38028012645009e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.078537550522014e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,6.692108581773937e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.061110227368772e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.560136822983624e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0004534902691375,287.39752197265625,294.1499938964844,283.6371765136719,282.8173217773437,287.4889831542969,285.2757568359375,286.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.0480488416296794e-09,0.000967362371739,-0.0044169509783387,0.0,0.0,0.0,-0.0058281160891056,60.0,-2.179294347763061,-0.0,-6.38028012645009e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.08263900782913e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,6.695132469758391e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,7.064300734782591e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.564455831423402e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004536951601039,287.3929138183594,294.1499938964844,283.5361633300781,282.7669677734375,287.4220275878906,285.17218017578125,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678008500486,2.099074691841452e-09,0.0009677987545728,-0.0045506581664085,0.0,0.0,0.0,-0.005853412207216,60.0,-2.249009370803833,-0.0,-6.386037654237954e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.08263900782913e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,6.695132469758391e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,7.064300734782591e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.564455831423402e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004536951601039,287.3929138183594,294.1499938964844,283.5361633300781,282.7669677734375,287.4220275878906,285.17218017578125,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678008500486,2.099074691841452e-09,0.0009677987545728,-0.0045506581664085,0.0,0.0,0.0,-0.005853412207216,60.0,-2.249009370803833,-0.0,-6.386037654237954e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.074452827917412e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,6.689097790513188e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.057932816678658e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.555835276842116e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.000453286251286,287.3883361816406,294.1499938964844,283.4422302246094,282.71923828125,287.35455322265625,285.0715637207031,286.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669282590039,1.997000564912809e-09,0.0009669262799434,-0.0042831837199628,0.0,0.0,0.0,-0.005802811589092,60.0,-2.312800884246826,-0.0,-6.37452188811949e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.074452827917412e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,6.689097790513188e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.057932816678658e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.555835276842116e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.000453286251286,287.3883361816406,294.1499938964844,283.4422302246094,282.71923828125,287.35455322265625,285.0715637207031,286.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669282590039,1.997000564912809e-09,0.0009669262799434,-0.0042831837199628,0.0,0.0,0.0,-0.005802811589092,60.0,-2.312800884246826,-0.0,-6.37452188811949e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.067913924809544e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,6.684277468593791e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.052846922306344e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.548949310556054e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0004529596189968,287.38543701171875,294.1499938964844,283.3860778808594,282.6902770996094,287.31121826171875,285.0126647949219,286.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662309312261,1.9154822172851027e-09,0.0009662290103733,-0.0040695737116038,0.0,0.0,0.0,-0.0057623982429504,60.0,-2.3500709533691406,-0.0,-6.365333149460639e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.065533959073946e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,6.682523235213012e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,7.050995918689296e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,9.546442743157968e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0004528407589532,287.3838195800781,294.1499938964844,283.35595703125,282.674560546875,287.28680419921875,284.9808654785156,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659770294092,1.885802181078588e-09,0.0009659751667641,-0.0039918003603816,0.0,0.0,0.0,-0.005747684277594,60.0,-2.3701424598693848,-0.0,-6.361989335346152e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.06265850062482e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,6.68040374876e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,7.048759289318696e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.543415217194706e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0004526971315499,287.381591796875,294.1499938964844,283.31591796875,282.6534729003906,287.2528381347656,284.9379577636719,286.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656703332439,1.8499437537400354e-09,0.0009656685288064,-0.0038978364318609,0.0,0.0,0.0,-0.0057299076579511,60.0,-2.397022724151612,-0.0,-6.357949899893356e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.05992856132798e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,6.678391218883917e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.046635437291116e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.540540486341342e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,0.0004525607801042,287.3793640136719,294.1499938964844,283.278076171875,282.63330078125,287.2188415527344,284.8965759277344,286.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653790621086,1.8158891057495907e-09,0.0009653772576712,-0.003808599198237,0.0,0.0,0.0,-0.0057130251079797,60.0,-2.422531843185425,-0.0,-6.354115811291194e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.05481429072097e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,6.674621545244008e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.042657671263441e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.535155550111084e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004523053357843,287.3749389648437,294.1499938964844,283.2091979980469,282.5957946777344,287.1508483886719,284.817626953125,286.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521019080035671e-09,0.0009648317936807,-0.0036414505448192,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.4695401191711426,-0.0,-6.346936487489074e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.05481429072097e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,6.674621545244008e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.042657671263441e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.535155550111084e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004523053357843,287.3749389648437,294.1499938964844,283.2091979980469,282.5957946777344,287.1508483886719,284.817626953125,286.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521019080035671e-09,0.0009648317936807,-0.0036414505448192,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.4695401191711426,-0.0,-6.346936487489074e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.049908112501726e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,6.671003939118236e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.038841431494802e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.529988165013492e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.000452060252428,287.3705444335937,294.1499938964844,283.1499938964844,282.5624389648437,287.0829772949219,284.7441101074219,286.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690894868566772e-09,0.0009643083903938,-0.0034810625948011,0.0,0.0,0.0,-0.005651060026139,60.0,-2.51020622253418,-0.0,-6.340051328379559e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.049908112501726e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,6.671003939118236e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.038841431494802e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.529988165013492e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.000452060252428,287.3705444335937,294.1499938964844,283.1499938964844,282.5624389648437,287.0829772949219,284.7441101074219,286.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690894868566772e-09,0.0009643083903938,-0.0034810625948011,0.0,0.0,0.0,-0.005651060026139,60.0,-2.51020622253418,-0.0,-6.340051328379559e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.045024489751086e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,6.6674045228865e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,7.035042654024437e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.524846245767547e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0004518163332249,287.3662109375,294.1499938964844,283.09649658203125,282.5314636230469,287.015380859375,284.6757507324219,286.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980261874664e-09,0.0009637874900363,-0.0033214406576007,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.545870780944824,-0.0,-6.333202406949567e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.045024489751086e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,6.6674045228865e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,7.035042654024437e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.524846245767547e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0004518163332249,287.3662109375,294.1499938964844,283.09649658203125,282.5314636230469,287.015380859375,284.6757507324219,286.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980261874664e-09,0.0009637874900363,-0.0033214406576007,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.545870780944824,-0.0,-6.333202406949567e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.040214354172348e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,6.663858948741108e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.031301356619224e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.519780724076554e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0004515761102084,287.3619079589844,294.1499938964844,283.04425048828125,282.5008850097656,286.94805908203125,284.6123046875,286.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5791919231414795,-0.0,-6.326460777472678e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.040214354172348e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,6.663858948741108e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.031301356619224e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.519780724076554e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0004515761102084,287.3619079589844,294.1499938964844,283.04425048828125,282.5008850097656,286.94805908203125,284.6123046875,286.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5791919231414795,-0.0,-6.326460777472678e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.038026473717764e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,6.662245868938044e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.029599510133266e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.517476428300142e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004514667962212,287.3597717285156,294.1499938964844,283.01861572265625,282.4857482910156,286.9145202636719,284.5823669433594,286.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426835364706903e-09,0.0009630409767851,-0.0030926859471946,0.0,0.0,0.0,-0.0055775847285985,60.0,-2.5954136848449707,-0.0,-6.323394785567872e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.036371193360536e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,6.661024963250384e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.028311665635556e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.515733108855784e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004513841122388,287.3576354980469,294.1499938964844,282.9932556152344,282.470703125,286.88104248046875,284.5533142089844,286.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628657717257,1.5220248394953722e-09,0.0009628642583265,-0.0030385516583919,0.0,0.0,0.0,-0.0055673429742455,60.0,-2.611473798751831,-0.0,-6.321074863535614e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.035697439685464e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,6.660528742941096e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.027787796687335e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.515024430584162e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004513504682108,287.3549499511719,294.1499938964844,282.9613342285156,282.4516296386719,286.8384094238281,284.5166931152344,286.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627935942262,1.513587810642036e-09,0.000962792080827,-0.0030164427589625,0.0,0.0,0.0,-0.0055631604045629,60.0,-2.6319541931152344,-0.0,-6.32012699952611e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.034063259605318e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,6.659323844360188e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.026516686892137e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.513302939012648e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004512688610702,287.3534240722656,294.1499938964844,282.9435119628906,282.4408874511719,286.8143615722656,284.4966125488281,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626193786971,1.4932031167091964e-09,0.0009626178652979,-0.0029630260542035,0.0,0.0,0.0,-0.005553055088967,60.0,-2.6433279514312744,-0.0,-6.317838341374228e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
