time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089340,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.023261372931302e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,6.651361763942987e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.01811513863504e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.501928434474394e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,0.0004507293051574,287.3492431640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7480163574219,284.4469909667969,286.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614680311642,1.35855360294812e-09,0.000961466692388,-0.0026101854164153,0.0,0.0,0.0,-0.0054863048717379,60.0,-2.673023223876953,-0.0,-6.302731492269231e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.023261372931302e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,6.651361763942987e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.01811513863504e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.501928434474394e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,0.0004507293051574,287.3492431640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7480163574219,284.4469909667969,286.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614680311642,1.35855360294812e-09,0.000961466692388,-0.0026101854164153,0.0,0.0,0.0,-0.0054863048717379,60.0,-2.673023223876953,-0.0,-6.302731492269231e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.014697570819408e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,6.645049143116921e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,7.011453999439254e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.492910612607376e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004503015370573,287.3451232910156,294.1499938964844,282.84765625,282.3822326660156,286.6820373535156,284.4063415527344,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517922254318135e-09,0.0009605535306036,-0.0023304235655814,0.0,0.0,0.0,-0.0054333773441612,60.0,-2.701165199279785,-0.0,-6.290766663141767e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.014697570819408e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,6.645049143116921e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,7.011453999439254e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.492910612607376e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004503015370573,287.3451232910156,294.1499938964844,282.84765625,282.3822326660156,286.6820373535156,284.4063415527344,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517922254318135e-09,0.0009605535306036,-0.0023304235655814,0.0,0.0,0.0,-0.0054333773441612,60.0,-2.701165199279785,-0.0,-6.290766663141767e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.009458881337196e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,6.641187064815313e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.00737873557955e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.4873939815443e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004500398645177,287.3421630859375,294.1499938964844,282.8143310546875,282.3614501953125,286.634765625,284.3808288574219,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592560224235,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.7211833000183105,-0.0,-6.283451625677118e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.00734230526723e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,6.63962637190707e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.005732913967222e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.485164628131316e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004499341594055,287.3410339355469,294.1499938964844,282.8015441894531,282.3533935546875,286.6164245605469,284.3717041015625,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.160084028839492e-09,0.0009597692987881,-0.0020901069510728,0.0,0.0,0.0,-0.0053879134356975,60.0,-2.728876829147339,-0.0,-6.280497188981826e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.003829472931102e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.637036858592182e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.003000064287335e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.481465531280264e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004497586633078,287.33905029296875,294.1499938964844,282.7789306640625,282.3390808105469,286.5842590332031,284.35723876953125,286.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426744654774,1.0995319099649235e-09,0.0009426734177395,-0.0019480112241581,0.0,0.0,0.0,-0.0052745635621249,60.0,-2.723283767700196,-0.0,-6.275595154647817e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.006564505398273e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,6.639053026447073e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.005127554293722e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.48434608289972e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0004498953057918,287.3393859863281,294.1499938964844,282.7566223144531,282.3248291015625,286.55499267578125,284.3434753417969,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570310845039,9.47350753399689e-10,0.0007570300949737,-0.0017335687298327,0.0,0.0,0.0,-0.0042725149542093,60.0,-2.5917296409606934,-0.0,-6.2794057953397e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,4.457657996681519e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.285895218141377e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.467078204266727e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.694128438131884e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0002226686483481,287.3384094238281,294.1499938964844,282.7128601074219,282.2965393066406,286.50537109375,284.3204345703125,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006412382936105,7.60605689542615e-10,0.0006412375369109,-0.0013584068510681,0.0,0.0,0.0,-0.0035865230020135,60.0,-2.153339385986328,-0.0,-1.5382019213916465e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,4.457657996681519e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.285895218141377e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.467078204266727e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.694128438131884e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0002226686483481,287.3384094238281,294.1499938964844,282.7128601074219,282.2965393066406,286.50537109375,284.3204345703125,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006412382936105,7.60605689542615e-10,0.0006412375369109,-0.0013584068510681,0.0,0.0,0.0,-0.0035865230020135,60.0,-2.153339385986328,-0.0,-1.5382019213916465e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,4.142663601669483e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,3.05370194837451e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,3.222081431886181e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,4.362424078863114e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0002069340553134,287.3461608886719,294.1499938964844,282.6703186035156,282.2684936523437,286.4747009277344,284.3318786621094,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415759176481,5.52261958386424e-10,0.0004415753646753,-0.0010103305103257,0.0,0.0,0.0,-0.0024872524663805,60.0,-1.508414387702942,-0.0,-1.3284918942702006e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,4.142663601669483e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,3.05370194837451e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,3.222081431886181e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,4.362424078863114e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0002069340553134,287.3461608886719,294.1499938964844,282.6703186035156,282.2684936523437,286.4747009277344,284.3318786621094,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415759176481,5.52261958386424e-10,0.0004415753646753,-0.0010103305103257,0.0,0.0,0.0,-0.0024872524663805,60.0,-1.508414387702942,-0.0,-1.3284918942702006e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.3945852919714525e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,2.5022671252372675e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,2.640240927576088e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,3.574661604943685e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.000169566104887,287.34942626953125,294.1499938964844,282.62890625,282.2406921386719,286.455810546875,284.32373046875,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603260847739,4.5102202528291e-10,0.0003603256482165,-0.0008254189160652,0.0,0.0,0.0,-0.0020298280287534,60.0,-1.2070834636688232,-0.0,-8.920164162873334e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.3945852919714525e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,2.5022671252372675e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,2.640240927576088e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,3.574661604943685e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.000169566104887,287.34942626953125,294.1499938964844,282.62890625,282.2406921386719,286.455810546875,284.32373046875,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603260847739,4.5102202528291e-10,0.0003603256482165,-0.0008254189160652,0.0,0.0,0.0,-0.0020298280287534,60.0,-1.2070834636688232,-0.0,-8.920164162873334e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,3.1292380299419165e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,2.30667046707822e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,2.433859117445536e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,3.29523827531375e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0001563114929012,287.3539123535156,294.1499938964844,282.5886535644531,282.21307373046875,286.4420166015625,284.3204650878906,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334332432132,4.17041706723964e-10,0.0003334328357595,-0.0007629768224433,0.0,0.0,0.0,-0.0018781365361064,60.0,-1.0453331470489502,-0.0,-7.580127636686031e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,3.1292380299419165e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,2.30667046707822e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,2.433859117445536e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,3.29523827531375e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0001563114929012,287.3539123535156,294.1499938964844,282.5886535644531,282.21307373046875,286.4420166015625,284.3204650878906,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334332432132,4.17041706723964e-10,0.0003334328357595,-0.0007629768224433,0.0,0.0,0.0,-0.0018781365361064,60.0,-1.0453331470489502,-0.0,-7.580127636686031e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,3.09032948280219e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,2.277989733556751e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,2.4035969545366243e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,3.2542655389988795e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0001543679391033,287.3561706542969,294.1499938964844,282.5689697265625,282.1993408203125,286.43560791015625,284.3194274902344,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293777117505,4.119467267305055e-10,0.0003293773042969,-0.0007536375778727,0.0,0.0,0.0,-0.0018552790861576,60.0,-1.015561580657959,-0.0,-7.392798373473397e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,3.001111326739192e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,2.2122239897726104e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,2.3342048734775744e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,3.160314736305736e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0001499113277532,287.3583374023437,294.1499938964844,282.549560546875,282.1856689453125,286.4295349121094,284.31842041015625,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003282858524471,4.0848449622821187e-10,0.0003282854449935,-0.0007456271559931,0.0,0.0,0.0,-0.0018478429410606,60.0,-0.9972482323646544,-0.0,-6.972098010038508e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,2.8952688808203675e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,2.134203714376781e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,2.25188268814236e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,3.048857433896046e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0001446242822567,287.3626403808594,294.1499938964844,282.5115966796875,282.1584167480469,286.41748046875,284.3177795410156,286.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307533860905,3.848893981306389e-10,0.0003075334825553,-0.0007043473888188,0.0,0.0,0.0,-0.0017324003856629,60.0,-0.9615948796272278,-0.0,-6.4889880135865505e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,2.8952688808203675e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,2.134203714376781e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,2.25188268814236e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,3.048857433896046e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0001446242822567,287.3626403808594,294.1499938964844,282.5115966796875,282.1584167480469,286.41748046875,284.3177795410156,286.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307533860905,3.848893981306389e-10,0.0003075334825553,-0.0007043473888188,0.0,0.0,0.0,-0.0017324003856629,60.0,-0.9615948796272278,-0.0,-6.4889880135865505e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,2.5753553927643225e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,1.8983842892339453e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,2.003060217248276e-05,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,2.711973138502799e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001286439801333,287.3671264648437,294.1499938964844,282.4747314453125,282.1313171386719,286.40789794921875,284.3185729980469,286.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744155062828,3.432249762180817e-10,0.0002744151570368,-0.0006279291701503,0.0,0.0,0.0,-0.0015457053668797,60.0,-0.8937594890594482,-0.0,-5.134207725632223e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,2.5753553927643225e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,1.8983842892339453e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,2.003060217248276e-05,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,2.711973138502799e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001286439801333,287.3671264648437,294.1499938964844,282.4747314453125,282.1313171386719,286.40789794921875,284.3185729980469,286.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744155062828,3.432249762180817e-10,0.0002744151570368,-0.0006279291701503,0.0,0.0,0.0,-0.0015457053668797,60.0,-0.8937594890594482,-0.0,-5.134207725632223e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,2.0076511646038853e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,1.4799097698414698e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,1.561511271575e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,2.114153357979376e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0001002860662993,287.3711242675781,294.1499938964844,282.4389953613281,282.1043395996094,286.4010009765625,284.32147216796875,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002191731909988,2.7282281989116086e-10,0.0002191729145124,-0.0004980829544365,0.0,0.0,0.0,-0.0012337383814156,60.0,-0.7756518721580505,-0.0,-3.1201508043920967e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,2.0076511646038853e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,1.4799097698414698e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,1.561511271575e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,2.114153357979376e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0001002860662993,287.3711242675781,294.1499938964844,282.4389953613281,282.1043395996094,286.4010009765625,284.32147216796875,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002191731909988,2.7282281989116086e-10,0.0002191729145124,-0.0004980829544365,0.0,0.0,0.0,-0.0012337383814156,60.0,-0.7756518721580505,-0.0,-3.1201508043920967e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,1.6602543837507255e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,1.2238314411661122e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,1.2913129467051476e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,1.748327849782072e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,8.293292194139212e-05,287.37109375,294.1499938964844,282.4112243652344,282.0828552246094,286.3966064453125,284.3226318359375,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615250948816,2.0585996796107503e-10,0.0001615248911548,-0.0003796845267061,0.0,0.0,0.0,-0.0009121755138039,60.0,-0.4003520905971527,-0.0,-2.1337729361192714e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,1.4455675227509346e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,1.0655782716639806e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,1.1243337212363258e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,1.5222522051772104e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,7.220889528980479e-05,287.37158203125,294.1499938964844,282.4043884277344,282.0774841308594,286.3961181640625,284.3234558105469,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553249458083,1.9395028638680143e-10,0.0001553247420815,-0.0003545738582033,0.0,0.0,0.0,-0.0008747035753913,60.0,-0.4195753633975982,-0.0,-1.617616818272438e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,1.1718597306753509e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,8.638186045573093e-06,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.114492058870384e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,1.2340246030362325e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,5.8536661526886746e-05,287.3726806640625,294.1499938964844,282.3874816894531,282.0640869140625,286.3952331542969,284.3251342773437,286.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287287886952,1.6004512992662256e-10,0.0001287286286242,-0.0002920328697655,0.0,0.0,0.0,-0.0007245023734867,60.0,-0.4159092307090759,-0.0,-1.0630412106138463e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.536213838146068e-06,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.029475909803296e-06,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,7.417077540594619e-06,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,1.0042092071671505e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,4.76352361147292e-05,287.3736267089844,294.1499938964844,282.370849609375,282.0507202148437,286.3946533203125,284.32672119140625,286.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041511204675,1.2963437268087574e-10,0.0001041509895003,-0.0002366600965615,0.0,0.0,0.0,-0.0005862655816599,60.0,-0.3659037947654724,-0.0,-7.039646088280446e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,6.411744379875017e-06,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,4.726320185000077e-06,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,4.986927251593443e-06,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,6.751874934707303e-06,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,3.202790321665816e-05,287.3746643066406,294.1499938964844,282.33837890625,282.0240173339844,286.3940124511719,284.3286437988281,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.494468107121065e-05,8.207045459895923e-11,6.49446010356769e-05,-0.0001508200657553,0.0,0.0,0.0,-0.0003663306124508,60.0,-0.2635071873664856,-0.0,-3.1823740864744805e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,6.411744379875017e-06,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,4.726320185000077e-06,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,4.986927251593443e-06,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,6.751874934707303e-06,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,3.202790321665816e-05,287.3746643066406,294.1499938964844,282.33837890625,282.0240173339844,286.3940124511719,284.3286437988281,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.494468107121065e-05,8.207045459895923e-11,6.49446010356769e-05,-0.0001508200657553,0.0,0.0,0.0,-0.0003663306124508,60.0,-0.2635071873664856,-0.0,-3.1823740864744805e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,4.107502718397882e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,3.0277835776360007e-06,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,3.1947340630722465e-06,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,4.325398094806587e-06,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,2.0517771190498024e-05,287.37469482421875,294.1499938964844,282.3070068359375,281.9973449707031,286.3936767578125,284.3294372558594,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.3767588067566976e-05,5.4742207294955485e-11,4.376753349788487e-05,-0.0001001506097964,0.0,0.0,0.0,-0.0002465302823111,60.0,-0.1842264682054519,-0.0,-1.3060343084791978e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,4.107502718397882e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,3.0277835776360007e-06,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,3.1947340630722465e-06,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,4.325398094806587e-06,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,2.0517771190498024e-05,287.37469482421875,294.1499938964844,282.3070068359375,281.9973449707031,286.3936767578125,284.3294372558594,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.3767588067566976e-05,5.4742207294955485e-11,4.376753349788487e-05,-0.0001001506097964,0.0,0.0,0.0,-0.0002465302823111,60.0,-0.1842264682054519,-0.0,-1.3060343084791978e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,2.947476559711504e-06,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,2.1726878003391903e-06,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,2.292488716193475e-06,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,3.103834615103551e-06,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,1.4723215826961678e-05,287.37481689453125,294.1499938964844,282.2767028808594,281.970703125,286.3935546875,284.329833984375,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.140680928481743e-05,3.9281994324014136e-11,3.140677290502936e-05,-7.18662777217105e-05,0.0,0.0,0.0,-0.0001769055525073,60.0,-0.1262414902448654,-0.0,-6.725112827732359e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,2.947476559711504e-06,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,2.1726878003391903e-06,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,2.292488716193475e-06,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,3.103834615103551e-06,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,1.4723215826961678e-05,287.37481689453125,294.1499938964844,282.2767028808594,281.970703125,286.3935546875,284.329833984375,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.140680928481743e-05,3.9281994324014136e-11,3.140677290502936e-05,-7.18662777217105e-05,0.0,0.0,0.0,-0.0001769055525073,60.0,-0.1262414902448654,-0.0,-6.725112827732359e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.192591864513816e-06,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.616235977053293e-06,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.7053544070222415e-06,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.3089048681868007e-06,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.095242168958066e-05,287.3748779296875,294.1499938964844,282.2474365234375,281.9440612792969,286.3935241699219,284.3300476074219,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.336315083084628e-05,2.922140307504151e-11,2.3363121727015823e-05,-5.3460458730114624e-05,0.0,0.0,0.0,-0.0001315979170612,60.0,-0.0917549431324005,-0.0,-3.721469660211696e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.192591864513816e-06,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.616235977053293e-06,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.7053544070222415e-06,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.3089048681868007e-06,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.095242168958066e-05,287.3748779296875,294.1499938964844,282.2474365234375,281.9440612792969,286.3935241699219,284.3300476074219,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.336315083084628e-05,2.922140307504151e-11,2.3363121727015823e-05,-5.3460458730114624e-05,0.0,0.0,0.0,-0.0001315979170612,60.0,-0.0917549431324005,-0.0,-3.721469660211696e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.85644466910162e-06,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,1.368450170957658e-06,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,1.4439057167692226e-06,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,1.9549256649042945e-06,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.273300747736355e-06,287.3749084472656,294.1499938964844,282.2331848144531,281.9307556152344,286.3934936523437,284.3301086425781,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.978135878744069e-05,2.4741479698331403e-11,1.9781333321589045e-05,-4.52644526376389e-05,0.0,0.0,0.0,-0.0001114227052312,60.0,-0.0784938409924507,-0.0,-2.667858989280348e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,1.5282030290109103e-06,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,1.1264918384767952e-06,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,1.1886060065080528e-06,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,1.6092714076876291e-06,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,7.633670065843035e-06,287.3749389648437,294.1499938964844,282.2192077636719,281.9174194335937,286.3934936523437,284.3301696777344,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6283805962302722e-05,2.0366918221381702e-11,1.6283785953419283e-05,-3.726120121427812e-05,0.0,0.0,0.0,-9.172200225293636e-05,60.0,-0.0662963613867759,-0.0,-1.8078441521574007e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
