time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091620,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.36660285333346e-07,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,6.904449492139975e-07,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.285157721526048e-07,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.863483683147931e-07,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,4.678799541579792e-06,287.3749389648437,294.1499938964844,282.1920166015625,281.8907165527344,286.3934631347656,284.3302001953125,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.980647519114427e-06,1.2483284371478389e-11,9.980634786188602e-06,-2.2838057702756487e-05,0.0,0.0,0.0,-5.621812306344509e-05,60.0,-0.0439222827553749,-0.0,-6.7914588883222216e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.36660285333346e-07,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,6.904449492139975e-07,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.285157721526048e-07,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.863483683147931e-07,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,4.678799541579792e-06,287.3749389648437,294.1499938964844,282.1920166015625,281.8907165527344,286.3934631347656,284.3302001953125,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.980647519114427e-06,1.2483284371478389e-11,9.980634786188602e-06,-2.2838057702756487e-05,0.0,0.0,0.0,-5.621812306344509e-05,60.0,-0.0439222827553749,-0.0,-6.7914588883222216e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,4.8468336899532e-07,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,3.572770310711349e-07,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,3.769771126371779e-07,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,5.103948979012785e-07,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,2.4210874016716843e-06,287.3749084472656,294.1499938964844,282.1658630371094,281.86395263671875,286.3934631347656,284.3302001953125,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.1646197789523285e-06,6.459614960985238e-12,5.164613412489416e-06,-1.1817831364169251e-05,0.0,0.0,0.0,-2.9090806492604315e-05,60.0,-0.025871355086565,-0.0,-1.818507584100404e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,4.8468336899532e-07,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,3.572770310711349e-07,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,3.769771126371779e-07,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,5.103948979012785e-07,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,2.4210874016716843e-06,287.3749084472656,294.1499938964844,282.1658630371094,281.86395263671875,286.3934631347656,284.3302001953125,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.1646197789523285e-06,6.459614960985238e-12,5.164613412489416e-06,-1.1817831364169251e-05,0.0,0.0,0.0,-2.9090806492604315e-05,60.0,-0.025871355086565,-0.0,-1.818507584100404e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.1114786363796162e-07,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.5564445732252352e-07,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.6422661985870948e-07,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.2234885932448378e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.0547245210545952e-06,287.3749084472656,294.1499938964844,282.14068603515625,281.8370666503906,286.3934631347656,284.3302001953125,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.249936869702651e-06,2.8141211149551597e-12,2.249934141218546e-06,-5.148358468431979e-06,0.0,0.0,0.0,-1.2673248420469465e-05,60.0,-0.0133117567747831,-0.0,-3.4512169055749e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.1114786363796162e-07,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.5564445732252352e-07,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.6422661985870948e-07,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.2234885932448378e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.0547245210545952e-06,287.3749084472656,294.1499938964844,282.14068603515625,281.8370666503906,286.3934631347656,284.3302001953125,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.249936869702651e-06,2.8141211149551597e-12,2.249934141218546e-06,-5.148358468431979e-06,0.0,0.0,0.0,-1.2673248420469465e-05,60.0,-0.0133117567747831,-0.0,-3.4512169055749e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,8.129953243951604e-08,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,5.992872331717082e-08,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,6.323315915324201e-08,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,8.561232078818649e-08,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,4.06106920536331e-07,287.3749084472656,294.1499938964844,282.119384765625,281.8133544921875,286.3934631347656,284.3302001953125,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.663186008561752e-07,1.083569432097642e-12,8.663175208312168e-07,-1.982324192795204e-06,0.0,0.0,0.0,-4.8797373892739415e-06,60.0,-0.0065333708189427,-0.0,-5.116523185493514e-14,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,7.132359769457254e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,5.2575110487396166e-08,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,5.547407866401954e-08,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.51071809190762e-08,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,3.5627519423542253e-07,287.3748779296875,294.1499938964844,282.1165466308594,281.8100891113281,286.3934631347656,284.3302001953125,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.600197591273172e-07,9.505842293866529e-13,7.600187927891966e-07,-1.7390871107636483e-06,0.0,0.0,0.0,-4.280969733372331e-06,60.0,-0.0058680041693151,-0.0,-3.9379059773225415e-14,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,3.4978580032429825e-08,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,2.578393143437552e-08,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,2.7205645736216866e-08,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,3.683413041244421e-08,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.7472478930358193e-07,287.3748779296875,294.1499938964844,282.1048278808594,281.79656982421875,286.3934631347656,284.3302001953125,286.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.727350872395618e-07,4.66191484287809e-13,3.727346040705015e-07,-8.528941748409125e-07,0.0,0.0,0.0,-2.0995212253183126e-06,60.0,-0.0036220361944288,-0.0,-9.471160733129107e-15,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,1.5887353654875372e-08,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.1711122738233826e-08,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.2356867529206284e-08,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,1.6730147933685657e-08,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.936041157563525e-08,287.3748779296875,294.1499938964844,282.0933837890625,281.7829895019531,286.3934631347656,284.3302001953125,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.692988718104971e-07,2.1174548388552122e-13,1.6929865864767637e-07,-3.873871889936709e-07,0.0,0.0,0.0,-9.536015568301082e-07,60.0,-0.0021939063444733,-0.0,-1.953898333276541e-15,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,1.299406915400425e-09,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.578381421349036e-10,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.0106528947062543e-09,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,1.368337998464142e-09,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,6.490789239421701e-09,287.3748779296875,294.1499938964844,282.0711975097656,281.7557067871094,286.3934631347656,284.3302001953125,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3837683887629737e-08,1.734061435025233e-14,1.3837667012239764e-08,-3.1669802780243124e-08,0.0,0.0,0.0,-7.795460987836125e-08,60.0,-0.0005465865833684,-0.0,-1.3070409899125949e-17,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,1.299406915400425e-09,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.578381421349036e-10,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.0106528947062543e-09,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,1.368337998464142e-09,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,6.490789239421701e-09,287.3748779296875,294.1499938964844,282.0711975097656,281.7557067871094,286.3934631347656,284.3302001953125,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3837683887629737e-08,1.734061435025233e-14,1.3837667012239764e-08,-3.1669802780243124e-08,0.0,0.0,0.0,-7.795460987836125e-08,60.0,-0.0005465865833684,-0.0,-1.3070409899125949e-17,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.3102272872499438e-10,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.7968489196551474e-10,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.4327803660462166e-10,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.1540032263113176e-09,287.3748779296875,294.1499938964844,282.04998779296875,281.7282409667969,286.3934631347656,284.3302001953125,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,2.471582272178807e-09,-3.0899323576286672e-15,-2.4715791635543383e-09,5.648650436285152e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.000119830474432,-0.0,-4.131504788351829e-19,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.3102272872499438e-10,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.7968489196551474e-10,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.4327803660462166e-10,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.1540032263113176e-09,287.3748779296875,294.1499938964844,282.04998779296875,281.7282409667969,286.3934631347656,284.3302001953125,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,2.471582272178807e-09,-3.0899323576286672e-15,-2.4715791635543383e-09,5.648650436285152e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.000119830474432,-0.0,-4.131504788351829e-19,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.45605567134044e-11,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.8104441557031947e-11,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9102712467411465e-11,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.5863446800888923e-11,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2268473736920527e-10,287.3748779296875,294.1499938964844,282.0292358398437,281.7006530761719,286.3934631347656,284.3302001953125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.686189326528421e-10,3.3350802626460924e-16,2.6861859958593465e-10,-6.11437123154701e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8967395337531343e-05,-0.0,-4.669552091825832e-21,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.45605567134044e-11,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.8104441557031947e-11,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9102712467411465e-11,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.5863446800888923e-11,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2268473736920527e-10,287.3748779296875,294.1499938964844,282.0292358398437,281.7006530761719,286.3934631347656,284.3302001953125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.686189326528421e-10,3.3350802626460924e-16,2.6861859958593465e-10,-6.11437123154701e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8967395337531343e-05,-0.0,-4.669552091825832e-21,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-5.628460805068292e-12,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-4.377704795888171e-12,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-5.927040108710813e-12,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-2.811525144641447e-11,287.3748779296875,294.1499938964844,282.0083923339844,281.6729431152344,286.3934631347656,284.3302001953125,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,5.398496927266905e-11,-7.050839234054235e-17,-5.3984896414283057e-11,1.28125662857137e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.905558388505597e-06,-0.0,-2.4523257113910625e-22,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-5.628460805068292e-12,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-4.377704795888171e-12,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-5.927040108710813e-12,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-2.811525144641447e-11,287.3748779296875,294.1499938964844,282.0083923339844,281.6729431152344,286.3934631347656,284.3302001953125,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,5.398496927266905e-11,-7.050839234054235e-17,-5.3984896414283057e-11,1.28125662857137e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.905558388505597e-06,-0.0,-2.4523257113910625e-22,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.9979553222656,281.6590576171875,286.3934631347656,284.3302001953125,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.822180355607998e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.98748779296875,281.6451416015625,286.3934631347656,284.3302001953125,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489148543491454e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.290328433853574e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.966552734375,281.61724853515625,286.3934631347656,284.3302001953125,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.9688383165193954e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.966552734375,281.61724853515625,286.3934631347656,284.3302001953125,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.9688383165193954e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.945556640625,281.5893249511719,286.3934631347656,284.3302001953125,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489150611442985e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.537821956138941e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.945556640625,281.5893249511719,286.3934631347656,284.3302001953125,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489150611442985e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.537821956138941e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.924560546875,281.5613098144531,286.3934631347656,284.3302001953125,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489151645418753e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.307421482328209e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.924560546875,281.5613098144531,286.3934631347656,284.3302001953125,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489151645418753e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.307421482328209e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.9043884277344,281.5343933105469,286.3934631347656,284.3302001953125,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673283151835897e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-2.137729325113469e-06,-0.0,-5.066229408043303e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.9035339355469,281.53326416015625,286.3934631347656,284.3302001953125,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673283151835897e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-2.1311027467163512e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8930358886719,281.51922607421875,286.3934631347656,284.3302001953125,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305017812556132e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-2.0522684280877e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.8825378417969,281.50518798828125,286.3934631347656,284.3302001953125,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489147509515688e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.9769406662817346e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8615417480469,281.4770812988281,286.3934631347656,284.3302001953125,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305019105025839e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-1.8350297068536747e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8615417480469,281.4770812988281,286.3934631347656,284.3302001953125,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305019105025839e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-1.8350297068536747e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8406066894531,281.4489440917969,286.3934631347656,284.3302001953125,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673277981957073e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-1.7039577642208317e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8406066894531,281.4489440917969,286.3934631347656,284.3302001953125,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673277981957073e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-1.7039577642208317e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8197021484375,281.4208068847656,286.3934631347656,284.3302001953125,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305016261592484e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-1.5824498404981568e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.8197021484375,281.4208068847656,286.3934631347656,284.3302001953125,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305016261592484e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-1.5824498404981568e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7988586425781,281.3926696777344,286.3934631347656,284.3302001953125,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489143373612626e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.469435574108502e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7988586425781,281.3926696777344,286.3934631347656,284.3302001953125,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489143373612626e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.469435574108502e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7884826660156,281.37860107421875,286.3934631347656,284.3302001953125,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489143373612626e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.4166288337946753e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
