time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093960,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.7781066894531,281.3645324707031,286.3934631347656,284.3302001953125,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.090234065139651e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.366213041364972e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7574462890625,281.3363952636719,286.3934631347656,284.3302001953125,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489143373612626e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.2690932180703385e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7574462890625,281.3363952636719,286.3934631347656,284.3302001953125,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489143373612626e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.2690932180703385e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.73687744140625,281.3083190917969,286.3934631347656,284.3302001953125,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489145441564157e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.1800799484262825e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.73687744140625,281.3083190917969,286.3934631347656,284.3302001953125,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489145441564157e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.1800799484262825e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7164001464844,281.2802734375,286.3934631347656,284.3302001953125,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489148543491454e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.095120069294353e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.7164001464844,281.2802734375,286.3934631347656,284.3302001953125,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489148543491454e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.095120069294353e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.69610595703125,281.25225830078125,286.3934631347656,284.3302001953125,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.017105319078837e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.69610595703125,281.25225830078125,286.3934631347656,284.3302001953125,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.017105319078837e-06,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.6859741210937,281.23828125,286.3934631347656,284.3302001953125,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050185880379563e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-9.651638492869097e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.6759033203125,281.2243347167969,286.3934631347656,284.3302001953125,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489148543491454e-18,5.562028702194022e-13,5.6578233173813446e-14,0.0,0.0,0.0,0.0,60.0,-9.355383667752904e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.6558837890625,281.1964416503906,286.3934631347656,284.3302001953125,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305020397495546e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-8.755130807003297e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.6558837890625,281.1964416503906,286.3934631347656,284.3302001953125,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305020397495546e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-8.755130807003297e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.63604736328125,281.16864013671875,286.3934631347656,284.3302001953125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.0902344787299573e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.160798188328044e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.63604736328125,281.16864013671875,286.3934631347656,284.3302001953125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.0902344787299573e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.160798188328044e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.61639404296875,281.14093017578125,286.3934631347656,284.3302001953125,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489146475539925e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.58445537485386e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.61639404296875,281.14093017578125,286.3934631347656,284.3302001953125,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489146475539925e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.58445537485386e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.596923828125,281.1133117675781,286.3934631347656,284.3302001953125,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489147509515688e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.04932858752727e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.596923828125,281.1133117675781,286.3934631347656,284.3302001953125,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489147509515688e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.04932858752727e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5872497558594,281.0995178222656,286.3934631347656,284.3302001953125,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489148543491454e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.797249625378754e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5776672363281,281.0857849121094,286.3934631347656,284.3302001953125,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489148543491454e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.55860560527799e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5586242675781,281.0583801269531,286.3934631347656,284.3302001953125,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.093387128203176e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5586242675781,281.0583801269531,286.3934631347656,284.3302001953125,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.093387128203176e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.53985595703125,281.0310974121094,286.3934631347656,284.3302001953125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305019105025839e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-5.666651645697129e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.53985595703125,281.0310974121094,286.3934631347656,284.3302001953125,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305019105025839e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-5.666651645697129e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5213317871094,281.0039367675781,286.3934631347656,284.3302001953125,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.268836389404896e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5213317871094,281.0039367675781,286.3934631347656,284.3302001953125,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048914957746722e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.268836389404896e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5030517578125,280.9769287109375,286.3934631347656,284.3302001953125,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489151645418753e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.898801648778317e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.5030517578125,280.9769287109375,286.3934631347656,284.3302001953125,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489151645418753e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.898801648778317e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.4940185546875,280.9634704589844,286.3934631347656,284.3302001953125,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.305021431471312e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-4.722779181065562e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4850769042969,280.9500732421875,286.3934631347656,284.3302001953125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489152679394517e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.552676955427161e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4673767089844,280.9233703613281,286.3934631347656,284.3302001953125,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489153713370284e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.230006993566349e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4673767089844,280.9233703613281,286.3934631347656,284.3302001953125,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489153713370284e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.230006993566349e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.45001220703125,280.8968505859375,286.3934631347656,284.3302001953125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489153713370284e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.931246794763865e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.45001220703125,280.8968505859375,286.3934631347656,284.3302001953125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489153713370284e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.931246794763865e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4328308105469,280.87030029296875,286.3934631347656,284.3302001953125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.211708026265581e-12,1.6108171968903453e-18,3.211706291542105e-12,-4.280402421397156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.658445848486737e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4328308105469,280.87030029296875,286.3934631347656,284.3302001953125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.211708026265581e-12,1.6108171968903453e-18,3.211706291542105e-12,-4.280402421397156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.658445848486737e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4157409667969,280.8435974121094,286.3934631347656,284.3302001953125,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489154747346048e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.3972585811170575e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4157409667969,280.8435974121094,286.3934631347656,284.3302001953125,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489154747346048e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.3972585811170575e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.4072265625,280.8302001953125,286.3934631347656,284.3302001953125,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489151645418753e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.276115023709281e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3987121582031,280.8167419433594,286.3934631347656,284.3302001953125,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489150611442985e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.162941197842884e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
