time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096420,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3817749023437,280.7897644042969,286.3934631347656,284.3302001953125,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489153713370284e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.952533861844131e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3817749023437,280.7897644042969,286.3934631347656,284.3302001953125,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489153713370284e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.952533861844131e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.36492919921875,280.7626647949219,286.3934631347656,284.3302001953125,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050247918925524e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-2.737344573233713e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.36492919921875,280.7626647949219,286.3934631347656,284.3302001953125,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050247918925524e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-2.737344573233713e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3481140136719,280.7354431152344,286.3934631347656,284.3302001953125,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489155781321814e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.5396892056051e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3481140136719,280.7354431152344,286.3934631347656,284.3302001953125,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489155781321814e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.5396892056051e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.33135986328125,280.7081298828125,286.3934631347656,284.3302001953125,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.090235512705723e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3634389378912601e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.33135986328125,280.7081298828125,286.3934631347656,284.3302001953125,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.090235512705723e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3634389378912601e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3230285644531,280.6944580078125,286.3934631347656,284.3302001953125,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489164053127941e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.2889766171374506e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.3146667480469,280.6807556152344,286.3934631347656,284.3302001953125,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489164053127941e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.206999738518789e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.29803466796875,280.6533203125,286.3934631347656,284.3302001953125,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489167155055237e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.044867670747408e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.29803466796875,280.6533203125,286.3934631347656,284.3302001953125,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489167155055237e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.044867670747408e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.28143310546875,280.6258544921875,286.3934631347656,284.3302001953125,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489167155055237e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.918486702834344e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.28143310546875,280.6258544921875,286.3934631347656,284.3302001953125,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489167155055237e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.918486702834344e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.2648620605469,280.5983581542969,286.3934631347656,284.3302001953125,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489169223006768e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.7709282928990433e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.2648620605469,280.5983581542969,286.3934631347656,284.3302001953125,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489169223006768e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.7709282928990433e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.24835205078125,280.57086181640625,286.3934631347656,284.3302001953125,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673302797375451e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-1.6413592618391706e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.24835205078125,280.57086181640625,286.3934631347656,284.3302001953125,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673302797375451e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-1.6413592618391706e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.2400817871094,280.5570983886719,286.3934631347656,284.3302001953125,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489175426861362e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.585797235748032e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.2318420410156,280.5433654785156,286.3934631347656,284.3302001953125,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489174392885596e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.5316012991206662e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.2153625488281,280.515869140625,286.3934631347656,284.3302001953125,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.0902373738621013e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4384664837052696e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.2153625488281,280.515869140625,286.3934631347656,284.3302001953125,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.0902373738621013e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4384664837052696e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1988830566406,280.4884338378906,286.3934631347656,284.3302001953125,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489175426861362e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.345104010397336e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1988830566406,280.4884338378906,286.3934631347656,284.3302001953125,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489175426861362e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.345104010397336e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1824035644531,280.4610595703125,286.3934631347656,284.3302001953125,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489176460837128e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.241722031863901e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1824035644531,280.4610595703125,286.3934631347656,284.3302001953125,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489176460837128e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.241722031863901e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.1659545898437,280.4337463378906,286.3934631347656,284.3302001953125,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050470223715133e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-1.1515474085399546e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.1659545898437,280.4337463378906,286.3934631347656,284.3302001953125,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050470223715133e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-1.1515474085399546e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1577453613281,280.4201354980469,286.3934631347656,284.3302001953125,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489183698667488e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.1171626823625048e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1495056152344,280.4065246582031,286.3934631347656,284.3302001953125,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489184732643253e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.0766297009467965e-07,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.133056640625,280.37939453125,286.3934631347656,284.3302001953125,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050552941776384e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-9.985239302068297e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.133056640625,280.37939453125,286.3934631347656,284.3302001953125,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050552941776384e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-9.985239302068297e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1165771484375,280.3523864746094,286.3934631347656,284.3302001953125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489186800594785e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.418232593816357e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1165771484375,280.3523864746094,286.3934631347656,284.3302001953125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489186800594785e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.418232593816357e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1000671386719,280.3255310058594,286.3934631347656,284.3302001953125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489190936497853e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.689548991469564e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.1000671386719,280.3255310058594,286.3934631347656,284.3302001953125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489190936497853e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.689548991469564e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.08355712890625,280.2987976074219,286.3934631347656,284.3302001953125,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048919300444938e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.054228572973443e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.08355712890625,280.2987976074219,286.3934631347656,284.3302001953125,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048919300444938e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.054228572973443e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.0752868652344,280.2854919433594,286.3934631347656,284.3302001953125,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,2.154961539074796e-12,-3.090238821428173e-18,-2.154958503308713e-12,2.712082294853424e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.840177573825714e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.0670166015625,280.2722473144531,286.3934631347656,284.3302001953125,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489197140352445e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.548704417104092e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.0504455566406,280.2458801269531,286.3934631347656,284.3302001953125,286.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050682188747095e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-6.986251577245639e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
