time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098880,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,281.0504455566406,280.2458801269531,286.3934631347656,284.3302001953125,286.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.005446469634467e-13,-4.3050682188747095e-19,5.005450264342074e-13,-1.6248984579733672e-12,0.0,0.0,0.0,0.0,60.0,-6.986251577245639e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.0338439941406,280.2196960449219,286.3934631347656,284.3302001953125,286.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048919300444938e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.635573157609542e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.0338439941406,280.2196960449219,286.3934631347656,284.3302001953125,286.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048919300444938e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.635573157609542e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.0171813964844,280.1937255859375,286.3934631347656,284.3302001953125,286.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489197140352445e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.093614501878619e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.0171813964844,280.1937255859375,286.3934631347656,284.3302001953125,286.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489197140352445e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.093614501878619e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.00048828125,280.1679992675781,286.3934631347656,284.3302001953125,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489199208303973e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.59264492494549e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,281.00048828125,280.1679992675781,286.3934631347656,284.3302001953125,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489199208303973e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.59264492494549e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9920959472656,280.1552429199219,286.3934631347656,284.3302001953125,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489199208303973e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.38087121526587e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.98370361328125,280.1425170898437,286.3934631347656,284.3302001953125,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489199208303973e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-5.203254715979711e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9668884277344,280.1172790527344,286.3934631347656,284.3302001953125,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920231023127e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.8662386120668095e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9668884277344,280.1172790527344,286.3934631347656,284.3302001953125,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920231023127e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.8662386120668095e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,5.116782648625917e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,3.771758838415351e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,3.979731583343693e-13,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,5.388218083518529e-13,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,2.5559320285251097e-12,287.3748779296875,294.1499938964844,280.95001220703125,280.0923156738281,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.448874265945009e-13,1.8790556619711648e-19,4.448872368591206e-13,-3.3063751389561524e-12,0.0,0.0,0.0,0.0,60.0,-4.531499797622018e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,5.116782648625917e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,3.771758838415351e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,3.979731583343693e-13,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,5.388218083518529e-13,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,2.5559320285251097e-12,287.3748779296875,294.1499938964844,280.95001220703125,280.0923156738281,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.448874265945009e-13,1.8790556619711648e-19,4.448872368591206e-13,-3.3063751389561524e-12,0.0,0.0,0.0,0.0,60.0,-4.531499797622018e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9326477050781,280.06756591796875,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489203344207036e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.1830979569112976e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9326477050781,280.06756591796875,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489203344207036e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-4.1830979569112976e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9145202636719,280.0428771972656,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489206446134333e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.9166732079820576e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9145202636719,280.0428771972656,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489206446134333e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.9166732079820576e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.9051818847656,280.0306091308594,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489203344207036e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.768659340153136e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.89569091796875,280.0183410644531,286.3934631347656,284.3302001953125,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920024227974e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.6297539196539226e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.87615966796875,279.99395751953125,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920024227974e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.40431753897974e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.87615966796875,279.99395751953125,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920024227974e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.40431753897974e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.8560485839844,279.96978759765625,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489201276255504e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.1879896056352663e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.8560485839844,279.96978759765625,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489201276255504e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-3.1879896056352663e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.8354187011719,279.94580078125,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489203344207036e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.9739389617589044e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.8354187011719,279.94580078125,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489203344207036e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.9739389617589044e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.8143005371094,279.92205810546875,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489205412158573e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.775828278345217e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.8143005371094,279.92205810546875,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489205412158573e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.775828278345217e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,-2.5583913243129586e-13,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,-1.9898657916718465e-13,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,-2.6941090417592643e-13,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,-1.2779660142625549e-12,287.3748779296875,294.1499938964844,280.8036193847656,279.9103088378906,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.118590334912299e-13,-1.6673335884599954e-18,6.11860659794489e-13,1.7380549039922033e-12,0.0,0.0,0.0,0.0,60.0,-2.643754370978969e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7928161621094,279.89862060546875,286.3934631347656,284.3302001953125,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489203344207036e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.5435603845380683e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7709655761719,279.8754577636719,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489205412158573e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.4001009180096844e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7709655761719,279.8754577636719,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489205412158573e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.4001009180096844e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7488708496094,279.8526611328125,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.04892074801101e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.2452557146834813e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7488708496094,279.8526611328125,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.04892074801101e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.2452557146834813e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7265319824219,279.8302001953125,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.04892074801101e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.0995189586869856e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7265319824219,279.8302001953125,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.04892074801101e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-2.0995189586869856e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7041015625,279.8081359863281,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920954806163e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.9537822026904905e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.7041015625,279.8081359863281,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920954806163e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.9537822026904905e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.6928405761719,279.7972717285156,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048920954806163e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.8968538739727592e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.6815490722656,279.7864990234375,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.04892105820374e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.8125998479945338e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.6590270996094,279.76531982421875,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489212649988929e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.710128749721207e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.6590270996094,279.76531982421875,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489212649988929e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.710128749721207e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.63653564453125,279.7445983886719,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489215751916224e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.5962720922857443e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
