time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.63653564453125,279.7445983886719,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489215751916224e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.5962720922857443e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.6141662597656,279.7243957519531,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489217819867757e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.4915237045443064e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.6141662597656,279.7243957519531,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489217819867757e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.4915237045443064e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.59197998046875,279.7047119140625,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489218853843521e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.3936069187536761e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.59197998046875,279.7047119140625,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489218853843521e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.3936069187536761e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.5809936523437,279.6950988769531,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489217819867757e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.3252928532381249e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.5583913243129586e-13,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.885879419207676e-13,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.9898657916718465e-13,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,2.6941090417592643e-13,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,1.2779660142625549e-12,287.3748779296875,294.1499938964844,280.570068359375,279.68560791015625,286.3934631347656,284.3302001953125,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.156050724581472e-12,2.2292242470750426e-18,3.1560485561771268e-12,-5.961878993959724e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.871130527244304e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.5484313964844,279.6671142578125,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489218853843521e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.5484313964844,279.6671142578125,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489218853843521e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.5272216796875,279.64923095703125,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489220921795053e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.655054533652674e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.5272216796875,279.64923095703125,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489220921795053e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.655054533652674e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.50640869140625,279.6319885253906,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489224023722353e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.0064939104381665e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.50640869140625,279.6319885253906,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489224023722353e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-1.0064939104381665e-08,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.48614501953125,279.6154479980469,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048922609167388e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.768911013452453e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.48614501953125,279.6154479980469,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.048922609167388e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.768911013452453e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4761962890625,279.6074523925781,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489227125649649e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.313484206074918e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4664306640625,279.5996398925781,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489224023722353e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-9.108542364799632e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4473571777344,279.5845642089844,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489227125649649e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.653114669243678e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4473571777344,279.5845642089844,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489227125649649e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.653114669243678e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4289855957031,279.5702514648437,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489229193601178e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4289855957031,279.5702514648437,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489229193601178e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4114074707031,279.5567626953125,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489230227576944e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.4114074707031,279.5567626953125,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489230227576944e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3946228027344,279.5440979003906,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489232295528477e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3946228027344,279.5440979003906,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489232295528477e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3865966796875,279.5381164550781,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489229193601178e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3787536621094,279.5323181152344,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489227125649649e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-7.423461845235124e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3638610839844,279.5214233398437,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489231261552713e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.672006946928377e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3638610839844,279.5214233398437,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489231261552713e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-6.672006946928377e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3500061035156,279.511474609375,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489234363480006e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.197687861866143e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,0.0,287.3748779296875,294.1499938964844,280.3500061035156,279.511474609375,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.562018402273383e-13,-1.0489234363480006e-18,5.562028702194022e-13,5.6578229785681645e-14,0.0,0.0,0.0,0.0,60.0,-8.197687861866143e-09,-0.0,-0.0,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,6.976477173736839e-09,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,5.142604564412068e-09,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,5.426165294863949e-09,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.346566022192745e-09,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,3.4848852692448424e-08,287.3748779296875,294.1499938964844,280.33856201171875,279.504638671875,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.433121851363468e-08,9.297043793458569e-14,7.433112614307903e-08,-1.7009304542625617e-07,0.0,0.0,0.0,-4.186877049505712e-07,60.0,-0.0002135775284841,-0.0,-3.767655488946331e-16,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,6.976477173736839e-09,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,5.142604564412068e-09,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,5.426165294863949e-09,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.346566022192745e-09,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,3.4848852692448424e-08,287.3748779296875,294.1499938964844,280.33856201171875,279.504638671875,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.433121851363468e-08,9.297043793458569e-14,7.433112614307903e-08,-1.7009304542625617e-07,0.0,0.0,0.0,-4.186877049505712e-07,60.0,-0.0002135775284841,-0.0,-3.767655488946331e-16,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,1.144539822917068e-07,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,8.436801834932339e-08,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,8.902003401090044e-08,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,1.2052555575792212e-07,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,5.717197950616537e-07,287.37481689453125,294.1499938964844,280.3308410644531,279.5028381347656,286.3934631347656,284.3301696777344,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.219520868289692e-06,1.525321969425564e-12,1.2195193903608017e-06,-2.790582129819086e-06,0.0,0.0,0.0,-6.869217031635344e-06,60.0,-0.0025506396777927,-0.0,-1.0140530044356125e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,1.144539822917068e-07,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,8.436801834932339e-08,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,8.902003401090044e-08,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,1.2052555575792212e-07,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,5.717197950616537e-07,287.37481689453125,294.1499938964844,280.3308410644531,279.5028381347656,286.3934631347656,284.3301696777344,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.219520868289692e-06,1.525321969425564e-12,1.2195193903608017e-06,-2.790582129819086e-06,0.0,0.0,0.0,-6.869217031635344e-06,60.0,-0.0025506396777927,-0.0,-1.0140530044356125e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,2.502175675545004e-07,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,1.844441044340784e-07,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,1.946142589304145e-07,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,2.6349113113610656e-07,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,1.2498852584030828e-06,287.37481689453125,294.1499938964844,280.32830810546875,279.5037536621094,286.3934631347656,284.3301696777344,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6660977709980216e-06,3.334637036986332e-12,2.66609436039289e-06,-6.100728114688536e-06,0.0,0.0,0.0,-1.5017372788861394e-05,60.0,-0.0072079799138009,-0.0,-4.846569651682786e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,4.773953037329193e-07,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,3.5190473113289045e-07,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,3.7130857322154043e-07,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,5.027202405472053e-07,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,2.384681920375442e-06,287.37481689453125,294.1499938964844,280.32666015625,279.505859375,286.3934631347656,284.3302001953125,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.086705641588196e-06,6.3622275850438995e-12,5.086699275125284e-06,-1.1639711374300532e-05,0.0,0.0,0.0,-2.8651978936977684e-05,60.0,-0.0148954819887876,-0.0,-1.764229712840349e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,1.3713527096115286e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,1.0108718697665608e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.0666108209989034e-06,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,1.444100348635402e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,6.850172212580219e-06,287.3748474121094,294.1499938964844,280.3258361816406,279.51336669921875,286.3934326171875,284.3302307128906,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.461200099583948e-05,1.827606468940424e-11,1.4611982805945443e-05,-3.34360302076675e-05,0.0,0.0,0.0,-8.230528328567743e-05,60.0,-0.0459237843751907,-0.0,-1.4557847982654692e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,1.3713527096115286e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,1.0108718697665608e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,1.0666108209989034e-06,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,1.444100348635402e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,6.850172212580219e-06,287.3748474121094,294.1499938964844,280.3258361816406,279.51336669921875,286.3934326171875,284.3302307128906,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.461200099583948e-05,1.827606468940424e-11,1.4611982805945443e-05,-3.34360302076675e-05,0.0,0.0,0.0,-8.230528328567743e-05,60.0,-0.0459237843751907,-0.0,-1.4557847982654692e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,3.0957505714468425e-06,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,2.281985871377401e-06,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,2.4078133264993085e-06,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,3.259974391767173e-06,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,1.5463874660781585e-05,287.3749694824219,294.1499938964844,280.3282165527344,279.525146484375,286.3933410644531,284.3304748535156,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.298585579614155e-05,4.125720251546561e-11,3.298581577837467e-05,-7.548009307356551e-05,0.0,0.0,0.0,-0.000185800003237,60.0,-0.1081573292613029,-0.0,-7.418751030163762e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,3.0957505714468425e-06,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,2.281985871377401e-06,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,2.4078133264993085e-06,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,3.259974391767173e-06,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,1.5463874660781585e-05,287.3749694824219,294.1499938964844,280.3282165527344,279.525146484375,286.3933410644531,284.3304748535156,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.298585579614155e-05,4.125720251546561e-11,3.298581577837467e-05,-7.548009307356551e-05,0.0,0.0,0.0,-0.000185800003237,60.0,-0.1081573292613029,-0.0,-7.418751030163762e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
