time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103860,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,5.917112503084354e-06,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,4.361710125522222e-06,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,4.602212356985547e-06,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,6.23100413577049e-06,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,2.955712261609733e-05,287.3752136230469,294.1499938964844,280.3336486816406,279.5408935546875,286.3929748535156,284.3310546875,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.30482318229042e-05,7.885780223260139e-11,6.304815178737044e-05,-0.0001442703942302,0.0,0.0,0.0,-0.0003551328554749,60.0,-0.214371383190155,-0.0,-2.710307256403865e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,5.917112503084354e-06,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,4.361710125522222e-06,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,4.602212356985547e-06,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,6.23100413577049e-06,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,2.955712261609733e-05,287.3752136230469,294.1499938964844,280.3336486816406,279.5408935546875,286.3929748535156,284.3310546875,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.30482318229042e-05,7.885780223260139e-11,6.304815178737044e-05,-0.0001442703942302,0.0,0.0,0.0,-0.0003551328554749,60.0,-0.214371383190155,-0.0,-2.710307256403865e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.753124686540104e-06,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.189368716353783e-06,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,7.5857865340367425e-06,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,1.0270509847032372e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,4.871874989476055e-05,287.3761291503906,294.1499938964844,280.3419494628906,279.56036376953125,286.3919372558594,284.33233642578125,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.2998097043137588e-10,0.0001039220587699,-0.000237800180912,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3709013164043426,-0.0,-7.363536447257957e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.753124686540104e-06,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.189368716353783e-06,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,7.5857865340367425e-06,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,1.0270509847032372e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,4.871874989476055e-05,287.3761291503906,294.1499938964844,280.3419494628906,279.56036376953125,286.3919372558594,284.33233642578125,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.2998097043137588e-10,0.0001039220587699,-0.000237800180912,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3709013164043426,-0.0,-7.363536447257957e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,1.1859149708470795e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,8.74179295351496e-06,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,9.223810593539383e-06,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,1.2488255379139446e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,5.923874778090976e-05,287.376953125,294.1499938964844,280.3471374511719,279.5714111328125,286.390869140625,284.33319091796875,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4640037417411804,-0.0,-1.0886942458654403e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,1.3999001566844528e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,1.0319152352167292e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,1.0888144970522262e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,1.4741622180736158e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,6.992772250669077e-05,287.3780212402344,294.1499938964844,280.3529968261719,279.5832824707031,286.3893127441406,284.3340148925781,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636794526,1.8656680367268308e-10,0.0001491634902777,-0.0003413237864151,0.0,0.0,0.0,-0.0008401967934332,60.0,-0.5619341731071472,-0.0,-1.5170258382823931e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.8581335098133422e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,1.369695019093342e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,1.4452192772296256e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,1.956703999894671e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.281736856792122e-05,287.3807983398437,294.1499938964844,280.3665771484375,279.6093444824219,286.38446044921875,284.3349914550781,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979898806894,2.4763624484336333e-10,0.0001979896333068,-0.0004530503356363,0.0,0.0,0.0,-0.001115221180953,60.0,-0.7678038477897644,-0.0,-2.672714938256604e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.8581335098133422e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,1.369695019093342e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,1.4452192772296256e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,1.956703999894671e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.281736856792122e-05,287.3807983398437,294.1499938964844,280.3665771484375,279.6093444824219,286.38446044921875,284.3349914550781,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979898806894,2.4763624484336333e-10,0.0001979896333068,-0.0004530503356363,0.0,0.0,0.0,-0.001115221180953,60.0,-0.7678038477897644,-0.0,-2.672714938256604e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,2.520654561521951e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,1.858062387327664e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,1.96051496459404e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,2.654370655363892e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.0001259115815628,287.38458251953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3753662109375,284.3326110839844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685831568669,3.359310607464749e-10,0.0002685828367248,-0.0006145857623778,0.0,0.0,0.0,-0.0015128538943827,60.0,-1.0251599550247192,-0.0,-4.918418561317139e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,2.520654561521951e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,1.858062387327664e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,1.96051496459404e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,2.654370655363892e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.0001259115815628,287.38458251953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3753662109375,284.3326110839844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685831568669,3.359310607464749e-10,0.0002685828367248,-0.0006145857623778,0.0,0.0,0.0,-0.0015128538943827,60.0,-1.0251599550247192,-0.0,-4.918418561317139e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,3.733265839400701e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,2.7519205104908903e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,2.903660060837865e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,3.931308674509637e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,0.0001864838704932,287.38873291015625,294.1499938964844,280.4007263183594,279.6698913574219,286.3554992675781,284.31719970703125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949433157686,4.946859033516661e-10,0.0003949428210034,-0.000905594730284,0.0,0.0,0.0,-0.0022250423207879,60.0,-1.450474977493286,-0.0,-1.0788885340673461e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,3.733265839400701e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,2.7519205104908903e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,2.903660060837865e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,3.931308674509637e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,0.0001864838704932,287.38873291015625,294.1499938964844,280.4007263183594,279.6698913574219,286.3554992675781,284.31719970703125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949433157686,4.946859033516661e-10,0.0003949428210034,-0.000905594730284,0.0,0.0,0.0,-0.0022250423207879,60.0,-1.450474977493286,-0.0,-1.0788885340673461e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.003157902043313e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,6.636542093474418e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.002476922934875e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.480759035795928e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,0.0004497251939028,287.389404296875,294.1499938964844,280.42095947265625,279.703857421875,286.3094482421875,284.27557373046875,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006208017584867,7.686117298177916e-10,0.0006208009435795,-0.0013998912181705,0.0,0.0,0.0,-0.0035068308934569,60.0,-2.2484700679779053,-0.0,-6.274632369240862e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.003157902043313e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,6.636542093474418e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.002476922934875e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.480759035795928e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,0.0004497251939028,287.389404296875,294.1499938964844,280.42095947265625,279.703857421875,286.3094482421875,284.27557373046875,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006208017584867,7.686117298177916e-10,0.0006208009435795,-0.0013998912181705,0.0,0.0,0.0,-0.0035068308934569,60.0,-2.2484700679779053,-0.0,-6.274632369240862e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.004067396745086e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,6.637212209170684e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.003184146014974e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.481716551817954e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004497706249821,287.3885498046875,294.1499938964844,280.4317932128906,279.7216491699219,286.2706298828125,284.246826171875,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008109075133688,9.702300074465595e-10,0.0008109065820463,-0.0017398422351107,0.0,0.0,0.0,-0.0045536858960986,60.0,-2.9068613052368164,-0.0,-6.275897135310515e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.009811765281484e-05,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,6.641446088906378e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.007652311585844e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.487765055382624e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0004500575596466,287.3865661621094,294.1499938964844,280.4430847167969,279.7398986816406,286.2230224609375,284.2123413085937,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088834631256,1.1392868870530035e-09,0.0009088823571801,-0.0020863178651779,0.0,0.0,0.0,-0.0051227095536887,60.0,-3.634122371673584,-0.0,-6.283904241399797e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.029883949551731e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,6.65624174871482e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.023263606242836e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.508902439847589e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0004510602157097,287.38385009765625,294.1499938964844,280.4669494628906,279.7777709960937,286.12652587890625,284.1123352050781,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440530805751905e-09,0.0009621665230952,-0.0028250024188309,0.0,0.0,0.0,-0.0055269384756684,60.0,-4.1679863929748535,-0.0,-6.311926625812704e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.029883949551731e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,6.65624174871482e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.023263606242836e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.508902439847589e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0004510602157097,287.38385009765625,294.1499938964844,280.4669494628906,279.7777709960937,286.12652587890625,284.1123352050781,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440530805751905e-09,0.0009621665230952,-0.0028250024188309,0.0,0.0,0.0,-0.0055269384756684,60.0,-4.1679863929748535,-0.0,-6.311926625812704e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.051094093592836e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,6.671876326436177e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,7.039760384941474e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.531237446935847e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004521197115536,287.3790283203125,294.1499938964844,280.4924011230469,279.8171691894531,286.0301513671875,283.9691162109375,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644278907217,1.7047258049629475e-09,0.0009644262026995,-0.0035173059441149,0.0,0.0,0.0,-0.0056579140946269,60.0,-4.250436305999756,-0.0,-6.341606706428139e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.051094093592836e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,6.671876326436177e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,7.039760384941474e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.531237446935847e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004521197115536,287.3790283203125,294.1499938964844,280.4924011230469,279.8171691894531,286.0301513671875,283.9691162109375,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644278907217,1.7047258049629475e-09,0.0009644262026995,-0.0035173059441149,0.0,0.0,0.0,-0.0056579140946269,60.0,-4.250436305999756,-0.0,-6.341606706428139e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.061372111318632e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,6.679452781099826e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.047753751976416e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.542060433886944e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004526331613305,287.374267578125,294.1499938964844,280.51922607421875,279.8578491210937,285.9358825683594,283.8033447265625,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655226022005,1.8327196427136982e-09,0.000965520797763,-0.0038527024444192,0.0,0.0,0.0,-0.0057213664986193,60.0,-4.249197006225586,-0.0,-6.356010828767468e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.061372111318632e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,6.679452781099826e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.047753751976416e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.542060433886944e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004526331613305,287.374267578125,294.1499938964844,280.51922607421875,279.8578491210937,285.9358825683594,283.8033447265625,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655226022005,1.8327196427136982e-09,0.000965520797763,-0.0038527024444192,0.0,0.0,0.0,-0.0057213664986193,60.0,-4.249197006225586,-0.0,-6.356010828767468e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.065525227924808e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,6.682513776468113e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.050983549561352e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.546434012008832e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.000452840613434,287.3695068359375,294.1499938964844,280.5473022460937,279.8995361328125,285.843505859375,283.6341857910156,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659648640081,1.884400191443092e-09,0.0009659629431553,-0.0039881262928247,0.0,0.0,0.0,-0.0057469881139695,60.0,-4.2365803718566895,-0.0,-6.361830884316079e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.065525227924808e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,6.682513776468113e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.050983549561352e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.546434012008832e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.000452840613434,287.3695068359375,294.1499938964844,280.5473022460937,279.8995361328125,285.843505859375,283.6341857910156,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659648640081,1.884400191443092e-09,0.0009659629431553,-0.0039881262928247,0.0,0.0,0.0,-0.0057469881139695,60.0,-4.2365803718566895,-0.0,-6.361830884316079e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.065514313988388e-05,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,6.682506500510499e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,7.050975546007976e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.54642309807241e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0004528400895651,287.3671569824219,294.1499938964844,280.5617370605469,279.920654296875,285.7981262207031,283.5525817871094,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635252319,1.8842405413721512e-09,0.0009659616043791,-0.0039877081289887,0.0,0.0,0.0,-0.005746909417212,60.0,-4.227908611297607,-0.0,-6.361813120747685e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.065542690223084e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,6.682526873191819e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.050997373880818e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.546452929498628e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004528415156528,287.36480712890625,294.1499938964844,280.5764465332031,279.9419250488281,285.75323486328125,283.473388671875,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884565170584551e-09,0.0009659643401391,-0.0039885584264993,0.0,0.0,0.0,-0.0057470700703561,60.0,-4.218562126159668,-0.0,-6.361850068969943e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.072772809304296e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,6.687856512144208e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.056620961520821e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.554066491546108e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004532026941888,287.3601379394531,294.1499938964844,280.6064758300781,279.9847717285156,285.6649475097656,283.317626953125,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974583607733393e-09,0.0009667336707934,-0.0042244433425366,0.0,0.0,0.0,-0.0057916939258575,60.0,-4.200219631195068,-0.0,-6.37199448760839e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.072772809304296e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,6.687856512144208e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.056620961520821e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.554066491546108e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004532026941888,287.3601379394531,294.1499938964844,280.6064758300781,279.9847717285156,285.6649475097656,283.317626953125,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974583607733393e-09,0.0009667336707934,-0.0042244433425366,0.0,0.0,0.0,-0.0057916939258575,60.0,-4.200219631195068,-0.0,-6.37199448760839e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.099661838263272e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,6.707676948281005e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.077533518895507e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.582381608197466e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004545458359643,287.3554992675781,294.1499938964844,280.63726806640625,280.02783203125,285.5784912109375,283.1473388671875,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994667708,2.3095272361217667e-09,0.0009695971966721,-0.0051021240651607,0.0,0.0,0.0,-0.005957736633718,60.0,-4.18713903427124,-0.0,-6.409812414176487e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.099661838263272e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,6.707676948281005e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.077533518895507e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.582381608197466e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004545458359643,287.3554992675781,294.1499938964844,280.63726806640625,280.02783203125,285.5784912109375,283.1473388671875,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994667708,2.3095272361217667e-09,0.0009695971966721,-0.0051021240651607,0.0,0.0,0.0,-0.005957736633718,60.0,-4.18713903427124,-0.0,-6.409812414176487e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.146452794084324e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,6.742168625351042e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.113927131285891e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.631655120756476e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004568831936921,287.3508605957031,294.1499938964844,280.66864013671875,280.0707702636719,285.49371337890625,282.9384765625,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843708515,2.8924465045321313e-09,0.0009745814604684,-0.0066295666620135,0.0,0.0,0.0,-0.0062467139214277,60.0,-4.182728290557861,-0.0,-6.475895730773118e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.146452794084324e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,6.742168625351042e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.113927131285891e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.631655120756476e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004568831936921,287.3508605957031,294.1499938964844,280.66864013671875,280.0707702636719,285.49371337890625,282.9384765625,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843708515,2.8924465045321313e-09,0.0009745814604684,-0.0066295666620135,0.0,0.0,0.0,-0.0062467139214277,60.0,-4.182728290557861,-0.0,-6.475895730773118e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.196005703415722e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,6.778694660170004e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.15246787876822e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.683836105978116e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004593584162648,287.3462829589844,294.1499938964844,280.700439453125,280.1133117675781,285.41046142578125,282.6918029785156,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509763590869852e-09,0.0009798605460673,-0.0082470923662185,0.0,0.0,0.0,-0.0065527465194463,60.0,-4.183090686798096,-0.0,-6.546247277583461e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.196005703415722e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,6.778694660170004e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.15246787876822e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.683836105978116e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004593584162648,287.3462829589844,294.1499938964844,280.700439453125,280.1133117675781,285.41046142578125,282.6918029785156,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509763590869852e-09,0.0009798605460673,-0.0082470923662185,0.0,0.0,0.0,-0.0065527465194463,60.0,-4.183090686798096,-0.0,-6.546247277583461e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.217267506755888e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,6.794367800466716e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.169004675233737e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.706226410344244e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004604205314535,287.343994140625,294.1499938964844,280.7164306640625,280.1343688964844,285.3694763183594,282.5611572265625,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774642820530971e-09,0.0009821257553994,-0.0089411232620477,0.0,0.0,0.0,-0.0066840592771768,60.0,-4.182626247406006,-0.0,-6.576549793635422e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.237461927114056e-05,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,6.809253682149574e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.184711284935474e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.727491851663216e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004614292702171,287.3417053222656,294.1499938964844,280.73248291015625,280.1552429199219,285.32891845703125,282.43023681640625,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026217581554192e-09,0.0009842769941315,-0.0096002835780382,0.0,0.0,0.0,-0.0068087764084339,60.0,-4.1813249588012695,-0.0,-6.605395697079075e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.287041029892862e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,6.845800089649856e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.223272405099124e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.77970048552379e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0004639058606699,287.3371276855469,294.1499938964844,280.7646179199219,280.1962280273437,285.2488708496094,282.17156982421875,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643870177289955e-09,0.0009895577095448,-0.0112185617908835,0.0,0.0,0.0,-0.0071149687282741,60.0,-4.178861618041992,-0.0,-6.676483366163667e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.287041029892862e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,6.845800089649856e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.223272405099124e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.77970048552379e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0004639058606699,287.3371276855469,294.1499938964844,280.7646179199219,280.1962280273437,285.2488708496094,282.17156982421875,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643870177289955e-09,0.0009895577095448,-0.0112185617908835,0.0,0.0,0.0,-0.0071149687282741,60.0,-4.178861618041992,-0.0,-6.676483366163667e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
