time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.313806367572396e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,6.865530303912237e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.244090375024825e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.807886817725377e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004652428615372,287.33258056640625,294.1499938964844,280.7966613769531,280.2359924316406,285.17041015625,281.9245910644531,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.9772963528482705e-09,0.000992412562482,-0.0120921153575181,0.0,0.0,0.0,-0.0072802817448973,60.0,-4.177717208862305,-0.0,-6.715016098723936e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.313806367572396e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,6.865530303912237e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.244090375024825e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.807886817725377e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004652428615372,287.33258056640625,294.1499938964844,280.7966613769531,280.2359924316406,285.17041015625,281.9245910644531,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.9772963528482705e-09,0.000992412562482,-0.0120921153575181,0.0,0.0,0.0,-0.0072802817448973,60.0,-4.177717208862305,-0.0,-6.715016098723936e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.30874957703054e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,6.86180210323073e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.240156992338598e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.802561544347554e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004649902984965,287.3280639648437,294.1499938964844,280.8284606933594,280.2742614746094,285.0938720703125,281.72723388671875,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914234352781932e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.1564788818359375,-0.0,-6.707720245913151e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.30874957703054e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,6.86180210323073e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.240156992338598e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.802561544347554e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004649902984965,287.3280639648437,294.1499938964844,280.8284606933594,280.2742614746094,285.0938720703125,281.72723388671875,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914234352781932e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.1564788818359375,-0.0,-6.707720245913151e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.30461537791416e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,6.858754204586148e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.236941019073129e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.798207611311228e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.0004647837777156,287.3236083984375,294.1499938964844,280.85986328125,280.310791015625,285.0192565917969,281.57208251953125,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.133084774017334,-0.0,-6.701755950189181e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.30461537791416e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,6.858754204586148e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.236941019073129e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.798207611311228e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.0004647837777156,287.3236083984375,294.1499938964844,280.85986328125,280.310791015625,285.0192565917969,281.57208251953125,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.133084774017334,-0.0,-6.701755950189181e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.299574594479054e-05,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,6.855039100628346e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.233020005514845e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.79289907263592e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0004645319713745,287.3213806152344,294.1499938964844,280.8753662109375,280.32830810546875,284.98272705078125,281.5092163085937,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.120509624481201,-0.0,-6.694493492886977e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.29295929381624e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,6.850162026239559e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.227874448290095e-05,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.7859330708161e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004642015264835,287.3191833496094,294.1499938964844,280.8907165527344,280.3452453613281,284.9466552734375,281.4537658691406,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.107325077056885,-0.0,-6.684968667514114e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.277362551074476e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,6.838665285613388e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.215743971755728e-05,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.769509051693603e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.000463422446046,287.3147888183594,294.1499938964844,280.9208068847656,280.3773803710937,284.8758850097656,281.3634033203125,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.079550266265869,-0.0,-6.662541807145318e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.277362551074476e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,6.838665285613388e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.215743971755728e-05,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.769509051693603e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.000463422446046,287.3147888183594,294.1499938964844,280.9208068847656,280.3773803710937,284.8758850097656,281.3634033203125,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.079550266265869,-0.0,-6.662541807145318e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.262978710466996e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,6.828062760178e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.20455645932816e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.754362690728158e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004627039888873,287.3104553222656,294.1499938964844,280.95001220703125,280.40692138671875,284.8070068359375,281.296142578125,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0516676902771,-0.0,-6.641892724701394e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.262978710466996e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,6.828062760178e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.20455645932816e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.754362690728158e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004627039888873,287.3104553222656,294.1499938964844,280.95001220703125,280.40692138671875,284.8070068359375,281.296142578125,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0516676902771,-0.0,-6.641892724701394e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.25360873225145e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,6.821154966019094e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.197268132586032e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.744495037011802e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004622359119821,287.3061828613281,294.1499938964844,280.9794311523437,280.434814453125,284.73992919921875,281.2460327148437,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.025331974029541,-0.0,-6.628455651025433e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.25360873225145e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,6.821154966019094e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.197268132586032e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.744495037011802e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004622359119821,287.3061828613281,294.1499938964844,280.9794311523437,280.434814453125,284.73992919921875,281.2460327148437,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.025331974029541,-0.0,-6.628455651025433e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.25009517231956e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,6.818565452704206e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.194535282906145e-05,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.74079521256499e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004620604449883,287.3019104003906,294.1499938964844,281.0102844238281,280.4623413085937,284.6746520996094,281.2091979980469,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.0007805824279785,-0.0,-6.623417192486158e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.25009517231956e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,6.818565452704206e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.194535282906145e-05,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.74079521256499e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004620604449883,287.3019104003906,294.1499938964844,281.0102844238281,280.4623413085937,284.6746520996094,281.2091979980469,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.0007805824279785,-0.0,-6.623417192486158e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.250256698578596e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,6.818684050813317e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.194660429377109e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.740965469973162e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004620685067493,287.2998046875,294.1499938964844,281.0262145996094,280.4759521484375,284.6426696777344,281.19488525390625,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850971577162e-09,0.0009856368415057,-0.0100165605545043,0.0,0.0,0.0,-0.0068875458091497,60.0,-3.989039897918701,-0.0,-6.623645276704337e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.251529991161078e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,6.819622649345547e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.195650687208399e-05,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.742306428961456e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004621321277227,287.2976989746094,294.1499938964844,281.0424499511719,280.489501953125,284.611083984375,281.18267822265625,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.977573156356812,-0.0,-6.625465687193356e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.25795320654288e-05,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,6.824357842560858e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.200647087302059e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.7490701591596e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0004624529974535,287.29351806640625,294.1499938964844,281.07586669921875,280.5162658691406,284.54913330078125,281.16455078125,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.9555976390838623,-0.0,-6.634663662907769e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.25795320654288e-05,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,6.824357842560858e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.200647087302059e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.7490701591596e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0004624529974535,287.29351806640625,294.1499938964844,281.07586669921875,280.5162658691406,284.54913330078125,281.16455078125,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.9555976390838623,-0.0,-6.634663662907769e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.268448047805578e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,6.832093640696257e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.20880925655365e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.760122338775544e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004629772447515,287.28936767578125,294.1499938964844,281.1103820800781,280.542724609375,284.4888000488281,281.1539001464844,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411619514144149e-09,0.0009875735267996,-0.0106100626289844,0.0,0.0,0.0,-0.0069998414255678,60.0,-3.934732437133789,-0.0,-6.649707984252018e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.268448047805578e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,6.832093640696257e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.20880925655365e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.760122338775544e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004629772447515,287.28936767578125,294.1499938964844,281.1103820800781,280.542724609375,284.4888000488281,281.1539001464844,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411619514144149e-09,0.0009875735267996,-0.0106100626289844,0.0,0.0,0.0,-0.0069998414255678,60.0,-3.934732437133789,-0.0,-6.649707984252018e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.278368088416757e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,6.839405978098512e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.21652468200773e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.770567703526468e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004634727665688,287.2852478027344,294.1499938964844,281.1459045410156,280.5688171386719,284.4300231933594,281.1501159667969,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351602473431285e-09,0.0009886301122605,-0.0109337409958243,0.0,0.0,0.0,-0.0070610865950584,60.0,-3.9139058589935294,-0.0,-6.663943707962974e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.278368088416757e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,6.839405978098512e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.21652468200773e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.770567703526468e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004634727665688,287.2852478027344,294.1499938964844,281.1459045410156,280.5688171386719,284.4300231933594,281.1501159667969,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351602473431285e-09,0.0009886301122605,-0.0109337409958243,0.0,0.0,0.0,-0.0070610865950584,60.0,-3.9139058589935294,-0.0,-6.663943707962974e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.280526137445122e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,6.840996502432972e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.218202517833561e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.772840712685138e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004635805962607,287.2811584472656,294.1499938964844,281.182373046875,280.5946350097656,284.3729248046875,281.1528015136719,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888644563034,4.561997890561997e-09,0.0009888599161058,-0.0110040549188852,0.0,0.0,0.0,-0.0070743928663432,60.0,-3.890631914138794,-0.0,-6.667038121577208e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.280526137445122e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,6.840996502432972e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.218202517833561e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.772840712685138e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004635805962607,287.2811584472656,294.1499938964844,281.182373046875,280.5946350097656,284.3729248046875,281.1528015136719,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888644563034,4.561997890561997e-09,0.0009888599161058,-0.0110040549188852,0.0,0.0,0.0,-0.0070743928663432,60.0,-3.890631914138794,-0.0,-6.667038121577208e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.278205106966196e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,6.839285197202116e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.216397352749482e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.770395990926772e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004634646466001,287.27911376953125,294.1499938964844,281.200927734375,280.607421875,284.3450012207031,281.1563415527344,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886169573292,4.53305259995318e-09,0.0009886124171316,-0.0109282182529568,0.0,0.0,0.0,-0.0070600435137748,60.0,-3.877395868301392,-0.0,-6.663700702347343e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.275448246626183e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,6.837253022240475e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.214253128040582e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.767493611434476e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004633269563782,287.277099609375,294.1499938964844,281.2196655273437,280.6201477050781,284.3174743652344,281.1610107421875,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498682759646044e-09,0.0009883185848593,-0.0108381686732172,0.0,0.0,0.0,-0.0070430049672722,60.0,-3.863433122634888,-0.0,-6.659738716052743e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.268529538530856e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,6.832153303548694e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.208871829789132e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.760207467479633e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004629813483916,287.2730712890625,294.1499938964844,281.2576904296875,280.6453857421875,284.2636108398437,281.173828125,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875872638076,4.412433973755014e-09,0.0009875828400254,-0.0106121934950351,0.0,0.0,0.0,-0.0070002567954361,60.0,-3.8356356620788574,-0.0,-6.649801775893138e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.268529538530856e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,6.832153303548694e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.208871829789132e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.760207467479633e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004629813483916,287.2730712890625,294.1499938964844,281.2576904296875,280.6453857421875,284.2636108398437,281.173828125,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875872638076,4.412433973755014e-09,0.0009875828400254,-0.0106121934950351,0.0,0.0,0.0,-0.0070002567954361,60.0,-3.8356356620788574,-0.0,-6.649801775893138e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.209249401465058e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,6.788455357309431e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.162764813983813e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.697782661532985e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004600202082656,287.26910400390625,294.1499938964844,281.2963256835937,280.6703796386719,284.2116394042969,281.1884155273437,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673807924542416e-09,0.0009812660282477,-0.0086769172921776,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.7914187908172607,-0.0,-6.565005605807528e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.209249401465058e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,6.788455357309431e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.162764813983813e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.697782661532985e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004600202082656,287.26910400390625,294.1499938964844,281.2963256835937,280.6703796386719,284.2116394042969,281.1884155273437,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673807924542416e-09,0.0009812660282477,-0.0086769172921776,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.7914187908172607,-0.0,-6.565005605807528e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.166396193904802e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,6.756867514923215e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.129434379749e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.652656444814056e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004578796215355,287.2651672363281,294.1499938964844,281.33551025390625,280.69512939453125,284.16143798828125,281.203369140625,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139858151257613e-09,0.0009767002193257,-0.0072778514586389,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.745352268218994,-0.0,-6.504045302335727e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.166396193904802e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,6.756867514923215e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.129434379749e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.652656444814056e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004578796215355,287.2651672363281,294.1499938964844,281.33551025390625,280.69512939453125,284.16143798828125,281.203369140625,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139858151257613e-09,0.0009767002193257,-0.0072778514586389,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.745352268218994,-0.0,-6.504045302335727e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.114235581364484e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,6.718417716911063e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.088865095283836e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.597728785593064e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004552741011139,287.26129150390625,294.1499938964844,281.3751220703125,280.7196960449219,284.1130676269531,281.2174072265625,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971145404037,2.489948913719786e-09,0.0009711429011076,-0.0055748908780515,0.0,0.0,0.0,-0.0060471943579614,60.0,-3.6980018615722656,-0.0,-6.430229859688552e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.114235581364484e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,6.718417716911063e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.088865095283836e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.597728785593064e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004552741011139,287.26129150390625,294.1499938964844,281.3751220703125,280.7196960449219,284.1130676269531,281.2174072265625,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971145404037,2.489948913719786e-09,0.0009711429011076,-0.0055748908780515,0.0,0.0,0.0,-0.0060471943579614,60.0,-3.6980018615722656,-0.0,-6.430229859688552e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.089249942917375e-05,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,6.699999357806519e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.069431012496352e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.571417467668653e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0004540260124485,287.2593688964844,294.1499938964844,281.3950500488281,280.7318725585937,284.0895690917969,281.22344970703125,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684826363809,2.178625502224918e-09,0.0009684804826974,-0.0047591105103492,0.0,0.0,0.0,-0.0058928565122187,60.0,-3.673577308654785,-0.0,-6.39501891441796e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.06989153008908e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,6.685729749733582e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.054374145809561e-05,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.551031689625232e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0004530590085778,287.2574768066406,294.1499938964844,281.4150695800781,280.7440490722656,284.0665283203125,281.2288818359375,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664193494245,1.9374204462963007e-09,0.0009664174285717,-0.004127059597522,0.0,0.0,0.0,-0.0057732784189283,60.0,-3.650124549865722,-0.0,-6.367805127638348e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.050586231751367e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,6.671499431831762e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.039358752081171e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.530702664051204e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004520947113633,287.2536926269531,294.1499938964844,281.45526123046875,280.76824951171875,284.0216369628906,281.23883056640625,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.6968582094989415e-09,0.0009643594967201,-0.00349668902345,0.0,0.0,0.0,-0.0056540165096521,60.0,-3.609073400497437,-0.0,-6.340722080722119e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
