time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.050586231751367e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,6.671499431831762e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.039358752081171e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.530702664051204e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004520947113633,287.2536926269531,294.1499938964844,281.45526123046875,280.76824951171875,284.0216369628906,281.23883056640625,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.6968582094989415e-09,0.0009643594967201,-0.00349668902345,0.0,0.0,0.0,-0.0056540165096521,60.0,-3.609073400497437,-0.0,-6.340722080722119e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.04812986846082e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,6.669688445981592e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.037448085611686e-05,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.528116061119364e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004519720096141,287.2499389648437,294.1499938964844,281.4955749511719,280.79229736328125,283.9781799316406,281.24908447265625,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.6662106139264663e-09,0.0009640971547923,-0.003416379680857,0.0,0.0,0.0,-0.0056388219818472,60.0,-3.5761940479278564,-0.0,-6.337275237910944e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.04812986846082e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,6.669688445981592e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.037448085611686e-05,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.528116061119364e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004519720096141,287.2499389648437,294.1499938964844,281.4955749511719,280.79229736328125,283.9781799316406,281.24908447265625,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.6662106139264663e-09,0.0009640971547923,-0.003416379680857,0.0,0.0,0.0,-0.0056388219818472,60.0,-3.5761940479278564,-0.0,-6.337275237910944e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.045191836776212e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,6.66752239339985e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.035162707325071e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.525022323941812e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004518252389971,287.2462158203125,294.1499938964844,281.5359191894531,280.8162536621094,283.9361572265625,281.2604064941406,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295622629058922e-09,0.0009637839975766,-0.0033203451894223,0.0,0.0,0.0,-0.0056206546723842,60.0,-3.546642303466797,-0.0,-6.333155511129007e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.045191836776212e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,6.66752239339985e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.035162707325071e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.525022323941812e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004518252389971,287.2462158203125,294.1499938964844,281.5359191894531,280.8162536621094,283.9361572265625,281.2604064941406,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295622629058922e-09,0.0009637839975766,-0.0033203451894223,0.0,0.0,0.0,-0.0056206546723842,60.0,-3.546642303466797,-0.0,-6.333155511129007e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.03499749256298e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,6.660008511971682e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.027234096312895e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.514287376077846e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0004513160674832,287.2425231933594,294.1499938964844,281.57623291015625,280.8401184082031,283.8955993652344,281.27178955078125,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025187760642211e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.515690803527832,-0.0,-6.318884260281267e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.03499749256298e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,6.660008511971682e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.027234096312895e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.514287376077846e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0004513160674832,287.2425231933594,294.1499938964844,281.57623291015625,280.8401184082031,283.8955993652344,281.27178955078125,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025187760642211e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.515690803527832,-0.0,-6.318884260281267e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.027238411363214e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,6.654288154095411e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.02119868947193e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.506116475677118e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004509284626692,287.2406616210937,294.1499938964844,281.5963439941406,280.8520202636719,283.8758544921875,281.277099609375,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405825456046727e-09,0.000961871293839,-0.0027340580709278,0.0,0.0,0.0,-0.0055097411386668,60.0,-3.499420166015625,-0.0,-6.308032851620737e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.01484818314202e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,6.645155372098088e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,7.011562411207706e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.493069228483364e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0004503095697145,287.2388610839844,294.1499938964844,281.6163635253906,280.8639221191406,283.85650634765625,281.2815246582031,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523082427,1.2514429492682662e-09,0.0009605510858818,-0.0023295076098293,0.0,0.0,0.0,-0.0054332069121301,60.0,-3.481891632080078,-0.0,-6.290726872748564e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.002767910715193e-05,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,6.636250327574089e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.002166239544749e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.480347944190726e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.0004497061308939,287.2359313964844,294.1499938964844,281.65625,280.8877258300781,283.8211669921875,281.2879333496094,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007419911562465,8.83273898466541e-10,0.0007419902831315,-0.0015801500994712,0.0,0.0,0.0,-0.0041679050773382,60.0,-3.20044469833374,-0.0,-6.273874220141806e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.002767910715193e-05,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,6.636250327574089e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.002166239544749e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.480347944190726e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.0004497061308939,287.2359313964844,294.1499938964844,281.65625,280.8877258300781,283.8211669921875,281.2879333496094,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007419911562465,8.83273898466541e-10,0.0007419902831315,-0.0015801500994712,0.0,0.0,0.0,-0.0041679050773382,60.0,-3.20044469833374,-0.0,-6.273874220141806e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,3.698567525134422e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,2.726341517700348e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,2.87666916847229e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,3.894769542966969e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0001847507955972,287.23687744140625,294.1499938964844,281.69580078125,280.9114990234375,283.80194091796875,281.2936706542969,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004307186172809,5.295953120487692e-10,0.0004307180934119,-0.0009615968447178,0.0,0.0,0.0,-0.0024205227382481,60.0,-2.0561282634735107,-0.0,-1.0588895094088002e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,3.698567525134422e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,2.726341517700348e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,2.87666916847229e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,3.894769542966969e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0001847507955972,287.23687744140625,294.1499938964844,281.69580078125,280.9114990234375,283.80194091796875,281.2936706542969,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004307186172809,5.295953120487692e-10,0.0004307180934119,-0.0009615968447178,0.0,0.0,0.0,-0.0024205227382481,60.0,-2.0561282634735107,-0.0,-1.0588895094088002e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,2.420613782305736e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,1.7843178284238093e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,1.882703145383857e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,2.549022792663891e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0001209144684253,287.2655334472656,294.1499938964844,281.7348937988281,280.935302734375,283.80389404296875,281.3169250488281,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552275545895,3.1989710880253597e-10,0.0002552272344473,-0.0005857877549715,0.0,0.0,0.0,-0.0014380365610122,60.0,-1.0889081954956057,-0.0,-4.5355958988579914e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,2.420613782305736e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,1.7843178284238093e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,1.882703145383857e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,2.549022792663891e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0001209144684253,287.2655334472656,294.1499938964844,281.7348937988281,280.935302734375,283.80389404296875,281.3169250488281,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552275545895,3.1989710880253597e-10,0.0002552272344473,-0.0005857877549715,0.0,0.0,0.0,-0.0014380365610122,60.0,-1.0889081954956057,-0.0,-4.5355958988579914e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,1.62474752869457e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,1.1976572750427296e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,1.2636948667932302e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,1.7109372492996044e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,8.115936361718923e-05,287.2689514160156,294.1499938964844,281.7734069824219,280.9591979980469,283.8027038574219,281.3274230957031,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731218362692,2.1653173698510384e-10,0.0001731216179905,-0.0003961440233979,0.0,0.0,0.0,-0.0009751459001563,60.0,-0.7597050070762634,-0.0,-2.043407887342141e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,1.62474752869457e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,1.1976572750427296e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,1.2636948667932302e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,1.7109372492996044e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,8.115936361718923e-05,287.2689514160156,294.1499938964844,281.7734069824219,280.9591979980469,283.8027038574219,281.3274230957031,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731218362692,2.1653173698510384e-10,0.0001731216179905,-0.0003961440233979,0.0,0.0,0.0,-0.0009751459001563,60.0,-0.7597050070762634,-0.0,-2.043407887342141e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,1.3816171303915326e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,1.0184375241806263e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,1.0745930921984836e-05,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,1.454909306630725e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,6.901451706653461e-05,287.27020263671875,294.1499938964844,281.7924499511719,280.97119140625,283.8025207519531,281.3313903808594,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472153089707,1.8412926738875507e-10,0.0001472151197958,-0.0003368638863321,0.0,0.0,0.0,-0.0008292217971757,60.0,-0.6338472366333008,-0.0,-1.4776063705923544e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,1.1695869943650903e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,8.621428605692927e-06,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.096805115405004e-06,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,1.2316314496274572e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,5.842319660587236e-05,287.2711486816406,294.1499938964844,281.811279296875,280.9831848144531,283.80242919921875,281.3345031738281,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246230822289,1.5587199586608588e-10,0.0001246229221578,-0.0002851673343684,0.0,0.0,0.0,-0.0007019661716185,60.0,-0.5339011549949646,-0.0,-1.05888409152044e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.70021324569825e-06,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,5.676092769135721e-06,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,5.9890662669204175e-06,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,8.108695510600228e-06,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,3.8464095268864185e-05,287.2723693847656,294.1499938964844,281.8484191894531,281.00732421875,283.8023986816406,281.3386535644531,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.20485656731762e-05,1.0262191790788576e-10,8.20484638097696e-05,-0.0001877463946584,0.0,0.0,0.0,-0.0004621559637598,60.0,-0.3673053681850433,-0.0,-4.589748303640562e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.70021324569825e-06,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,5.676092769135721e-06,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,5.9890662669204175e-06,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,8.108695510600228e-06,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,3.8464095268864185e-05,287.2723693847656,294.1499938964844,281.8484191894531,281.00732421875,283.8023986816406,281.3386535644531,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.20485656731762e-05,1.0262191790788576e-10,8.20484638097696e-05,-0.0001877463946584,0.0,0.0,0.0,-0.0004621559637598,60.0,-0.3673053681850433,-0.0,-4.589748303640562e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,4.198032002022956e-06,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,3.0945138860261068e-06,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,3.2651419132889714e-06,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,4.420729510457022e-06,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,2.0970002879039384e-05,287.2728576660156,294.1499938964844,281.8847045898437,281.0316162109375,283.8023986816406,281.3404235839844,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.473170702112839e-05,5.594799276642526e-11,4.473164881346747e-05,-0.0001023565491777,0.0,0.0,0.0,-0.0002519608242437,60.0,-0.2256651222705841,-0.0,-1.364189733399357e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,4.198032002022956e-06,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,3.0945138860261068e-06,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,3.2651419132889714e-06,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,4.420729510457022e-06,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,2.0970002879039384e-05,287.2728576660156,294.1499938964844,281.8847045898437,281.0316162109375,283.8023986816406,281.3404235839844,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.473170702112839e-05,5.594799276642526e-11,4.473164881346747e-05,-0.0001023565491777,0.0,0.0,0.0,-0.0002519608242437,60.0,-0.2256651222705841,-0.0,-1.364189733399357e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,1.848763190537284e-06,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,1.3627869748233934e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,1.4379296544575482e-06,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,1.946836619026726e-06,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.234939170710277e-06,287.2728881835937,294.1499938964844,281.9200439453125,281.0561218261719,283.8023986816406,281.3408508300781,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.969945151358843e-05,2.463898009230636e-11,1.969942604773678e-05,-4.507683479459956e-05,0.0,0.0,0.0,-0.000110961307655,60.0,-0.1159769743680954,-0.0,-2.6457320709272203e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,1.848763190537284e-06,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,1.3627869748233934e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,1.4379296544575482e-06,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,1.946836619026726e-06,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.234939170710277e-06,287.2728881835937,294.1499938964844,281.9200439453125,281.0561218261719,283.8023986816406,281.3408508300781,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.969945151358843e-05,2.463898009230636e-11,1.969942604773678e-05,-4.507683479459956e-05,0.0,0.0,0.0,-0.000110961307655,60.0,-0.1159769743680954,-0.0,-2.6457320709272203e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,6.236901413103624e-07,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,4.597434895003971e-07,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,4.850932668887253e-07,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,6.56775739571458e-07,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,3.1154561384028057e-06,287.2729187011719,294.1499938964844,281.954345703125,281.08087158203125,283.8023986816406,281.3409423828125,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.645795110671315e-06,8.312184274217316e-12,6.645786925218999e-06,-1.5207042451947927e-05,0.0,0.0,0.0,-3.743382694665343e-05,60.0,-0.0494272485375404,-0.0,-3.011071643757579e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,6.236901413103624e-07,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,4.597434895003971e-07,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,4.850932668887253e-07,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,6.56775739571458e-07,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,3.1154561384028057e-06,287.2729187011719,294.1499938964844,281.954345703125,281.08087158203125,283.8023986816406,281.3409423828125,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.645795110671315e-06,8.312184274217316e-12,6.645786925218999e-06,-1.5207042451947927e-05,0.0,0.0,0.0,-3.743382694665343e-05,60.0,-0.0494272485375404,-0.0,-3.011071643757579e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,3.192822077835445e-07,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,2.353538945953915e-07,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,2.483310481693479e-07,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,3.362195286626957e-07,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,1.5948779719110462e-06,287.2728881835937,294.1499938964844,281.9710693359375,281.0933532714844,283.8023986816406,281.3409423828125,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4022509680653457e-06,4.255325258828435e-12,3.402246647965512e-06,-7.785028174112085e-06,0.0,0.0,0.0,-1.9163868273608387e-05,60.0,-0.0298309512436389,-0.0,-7.891012062527517e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,1.3918409536017864e-07,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,1.0259738303375344e-07,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,1.082544969221999e-07,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,1.4656754387942788e-07,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,6.95252197147056e-07,287.2728881835937,294.1499938964844,281.9875183105469,281.1059265136719,283.8023986816406,281.3409118652344,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.483131882196176e-06,1.8550224290675432e-12,1.4831299495199346e-06,-3.393706947463216e-06,0.0,0.0,0.0,-8.354050805792212e-06,60.0,-0.0169767048209905,-0.0,-1.499555416905468e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,1.6167531313726613e-08,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,1.1917643760739338e-08,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,1.2574769669981832e-08,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,1.7025188370212163e-08,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,8.076003155110811e-08,287.2728271484375,294.1499938964844,282.0194091796875,281.1312866210937,283.8023986816406,281.34088134765625,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7235657878700297e-07,2.1553985267604161e-13,1.7235636562418224e-07,-3.94336581166499e-07,0.0,0.0,0.0,-9.708164725452662e-07,60.0,-0.0039841467514634,-0.0,-2.023348682204289e-15,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,1.6167531313726613e-08,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,1.1917643760739338e-08,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,1.2574769669981832e-08,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,1.7025188370212163e-08,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,8.076003155110811e-08,287.2728271484375,294.1499938964844,282.0194091796875,281.1312866210937,283.8023986816406,281.34088134765625,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7235657878700297e-07,2.1553985267604161e-13,1.7235636562418224e-07,-3.94336581166499e-07,0.0,0.0,0.0,-9.708164725452662e-07,60.0,-0.0039841467514634,-0.0,-2.023348682204289e-15,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,-7.828817455424185e-11,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,-6.089091730832051e-11,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,-8.244121357803279e-11,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,-3.910649859495408e-10,287.2728271484375,294.1499938964844,282.04998779296875,281.1570129394531,283.8023986816406,281.34088134765625,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,8.358522207707605e-10,-1.0582186956746501e-15,-8.35851110547736e-10,1.911355962391781e-09,0.0,0.0,0.0,4.71482053399086e-09,60.0,-0.0007885420345701,-0.0,-4.744338024150505e-20,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,-7.828817455424185e-11,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,-6.089091730832051e-11,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,-8.244121357803279e-11,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,-3.910649859495408e-10,287.2728271484375,294.1499938964844,282.04998779296875,281.1570129394531,283.8023986816406,281.34088134765625,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,8.358522207707605e-10,-1.0582186956746501e-15,-8.35851110547736e-10,1.911355962391781e-09,0.0,0.0,0.0,4.71482053399086e-09,60.0,-0.0007885420345701,-0.0,-4.744338024150505e-20,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.316292626238011e-09,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,6.86736001398458e-09,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.246018896012174e-09,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.810504408847013e-09,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,4.653673357779554e-08,287.2728271484375,294.1499938964844,282.0767517089844,281.18017578125,283.8023986816406,281.34088134765625,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.926508681701308e-08,1.2414255821241454e-13,9.926495891932065e-08,-2.2714286274094775e-07,0.0,0.0,0.0,-5.591282388195395e-07,60.0,-0.0002899543032981,-0.0,-6.718457285153441e-16,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.316292626238011e-09,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,6.86736001398458e-09,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.246018896012174e-09,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.810504408847013e-09,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,4.653673357779554e-08,287.2728271484375,294.1499938964844,282.0767517089844,281.18017578125,283.8023986816406,281.34088134765625,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.926508681701308e-08,1.2414255821241454e-13,9.926495891932065e-08,-2.2714286274094775e-07,0.0,0.0,0.0,-5.591282388195395e-07,60.0,-0.0002899543032981,-0.0,-6.718457285153441e-16,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.673853019696254e-08,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,5.656661272723795e-08,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,5.968563243641256e-08,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,8.080936453325195e-08,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,3.833241919437569e-07,287.2727966308594,294.1499938964844,282.0975036621094,281.1980895996094,283.8023986816406,281.34088134765625,286.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.176276651283843e-07,1.0226759760215145e-12,8.176266419468448e-07,-1.8709566802499469e-06,0.0,0.0,0.0,-4.605477442964912e-06,60.0,-0.0011956248199567,-0.0,-4.558376923537513e-14,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.673853019696254e-08,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,5.656661272723795e-08,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,5.968563243641256e-08,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,8.080936453325195e-08,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,3.833241919437569e-07,287.2727966308594,294.1499938964844,282.0975036621094,281.1980895996094,283.8023986816406,281.34088134765625,286.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.176276651283843e-07,1.0226759760215145e-12,8.176266419468448e-07,-1.8709566802499469e-06,0.0,0.0,0.0,-4.605477442964912e-06,60.0,-0.0011956248199567,-0.0,-4.558376923537513e-14,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,1.7582270572802377e-07,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,1.296049703114477e-07,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,1.3675123966550018e-07,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,1.851497586358164e-07,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,8.782693043940526e-07,287.2727966308594,294.1499938964844,282.10577392578125,281.2052001953125,283.8023986816406,281.34088134765625,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.873358428383653e-06,2.343106177832288e-12,1.8733560409600607e-06,-4.286746388970641e-06,0.0,0.0,0.0,-1.0552103049121795e-05,60.0,-0.0031989852432161,-0.0,-2.392947764853076e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
