time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,3.47962014757286e-07,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,2.5649478629929945e-07,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,2.706376278638345e-07,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,3.664207497422467e-07,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,1.7381394172844011e-06,287.27276611328125,294.1499938964844,282.1127014160156,281.2111511230469,283.8023986816406,281.34088134765625,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.707492851390272e-06,4.637192973361293e-12,3.7074883039167617e-06,-8.483723831886891e-06,0.0,0.0,0.0,-2.08832643693313e-05,60.0,-0.0069057438522577,-0.0,-9.372317375314076e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,1.008765366350417e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.435957058987697e-07,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.845967502362328e-07,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,1.062278442987008e-06,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,5.038983545091469e-06,287.2727355957031,294.1499938964844,282.122802734375,281.2197265625,283.8023681640625,281.34088134765625,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748350177891552e-05,1.344357871552182e-11,1.0748336535471026e-05,-2.4595017748652023e-05,0.0,0.0,0.0,-6.05424284003675e-05,60.0,-0.0221919808536767,-0.0,-7.877050574311983e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,1.008765366350417e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.435957058987697e-07,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.845967502362328e-07,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,1.062278442987008e-06,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,5.038983545091469e-06,287.2727355957031,294.1499938964844,282.122802734375,281.2197265625,283.8023681640625,281.34088134765625,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748350177891552e-05,1.344357871552182e-11,1.0748336535471026e-05,-2.4595017748652023e-05,0.0,0.0,0.0,-6.05424284003675e-05,60.0,-0.0221919808536767,-0.0,-7.877050574311983e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,2.1192995518504176e-06,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,1.5622085811628494e-06,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,1.6483471654282766e-06,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,2.2317242382996483e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,1.0586321877781302e-05,287.2727355957031,294.1499938964844,282.1282653808594,281.2242431640625,283.8023681640625,281.3410339355469,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581201847060584e-05,2.824351516550472e-11,2.258117456221953e-05,-5.167155904928222e-05,0.0,0.0,0.0,-0.0001271935325348,60.0,-0.0524590983986854,-0.0,-3.476706075811187e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,2.1192995518504176e-06,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,1.5622085811628494e-06,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,1.6483471654282766e-06,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,2.2317242382996483e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,1.0586321877781302e-05,287.2727355957031,294.1499938964844,282.1282653808594,281.2242431640625,283.8023681640625,281.3410339355469,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581201847060584e-05,2.824351516550472e-11,2.258117456221953e-05,-5.167155904928222e-05,0.0,0.0,0.0,-0.0001271935325348,60.0,-0.0524590983986854,-0.0,-3.476706075811187e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,3.4565482565085404e-06,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,2.547940766817192e-06,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,2.6884313228947576e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,3.639911710706656e-06,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,1.726614573271945e-05,287.2729187011719,294.1499938964844,282.1295166015625,281.22509765625,283.8023986816406,281.34161376953125,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.68298169632908e-05,4.6064978220794466e-11,3.682977330754511e-05,-8.427590364590287e-05,0.0,0.0,0.0,-0.0002074519143206,60.0,-0.0941571667790412,-0.0,-9.248441595888224e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,3.4565482565085404e-06,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,2.547940766817192e-06,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,2.6884313228947576e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,3.639911710706656e-06,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,1.726614573271945e-05,287.2729187011719,294.1499938964844,282.1295166015625,281.22509765625,283.8023986816406,281.34161376953125,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.68298169632908e-05,4.6064978220794466e-11,3.682977330754511e-05,-8.427590364590287e-05,0.0,0.0,0.0,-0.0002074519143206,60.0,-0.0941571667790412,-0.0,-9.248441595888224e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,5.417819465947105e-06,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,3.993661266576964e-06,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,4.213867669022875e-06,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,5.70522479392821e-06,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,2.7063086236012168e-05,287.27325439453125,294.1499938964844,282.12701416015625,281.2226257324219,283.80242919921875,281.3428649902344,286.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.772722215624526e-05,7.220248704475907e-11,5.772714939666912e-05,-0.0001320945011684,0.0,0.0,0.0,-0.0003251610905863,60.0,-0.148891344666481,-0.0,-2.2721259596014678e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,5.417819465947105e-06,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,3.993661266576964e-06,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,4.213867669022875e-06,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,5.70522479392821e-06,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,2.7063086236012168e-05,287.27325439453125,294.1499938964844,282.12701416015625,281.2226257324219,283.80242919921875,281.3428649902344,286.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.772722215624526e-05,7.220248704475907e-11,5.772714939666912e-05,-0.0001320945011684,0.0,0.0,0.0,-0.0003251610905863,60.0,-0.148891344666481,-0.0,-2.2721259596014678e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.27526230548392e-06,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,5.362846422940493e-06,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,5.65854816159117e-06,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.661201379960403e-06,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,3.634138192865066e-05,287.27362060546875,294.1499938964844,282.1244812011719,281.2203063964844,283.8024597167969,281.3440856933594,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.751819066470489e-05,9.695618613525524e-11,7.751808880129829e-05,-0.0001773813855834,0.0,0.0,0.0,-0.0004366380453575,60.0,-0.1934952139854431,-0.0,-4.0971384618337936e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,1.0104829925694505e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.448618362104753e-06,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.859327524784021e-06,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,1.064087246049894e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,5.047563536209054e-05,287.2741394042969,294.1499938964844,282.1211853027344,281.21728515625,283.802490234375,281.3460693359375,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076671396731,1.3466515402793528e-10,0.0001076670014299,-0.0002463700075168,0.0,0.0,0.0,-0.0006064586341381,60.0,-0.2626015245914459,-0.0,-7.90389864668839e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,1.88989670277806e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,1.393107868352672e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,1.4699223356728908e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,1.990152122743893e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.440409485250711e-05,287.27655029296875,294.1499938964844,282.1124572753906,281.2094116210937,283.8022155761719,281.3545227050781,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013693301705,2.5186344676519923e-10,0.000201369068236,-0.0004607843002304,0.0,0.0,0.0,-0.0011342568323016,60.0,-0.4942155480384826,-0.0,-2.7647724110124727e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,1.88989670277806e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,1.393107868352672e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,1.4699223356728908e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,1.990152122743893e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.440409485250711e-05,287.27655029296875,294.1499938964844,282.1124572753906,281.2094116210937,283.8022155761719,281.3545227050781,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013693301705,2.5186344676519923e-10,0.000201369068236,-0.0004607843002304,0.0,0.0,0.0,-0.0011342568323016,60.0,-0.4942155480384826,-0.0,-2.7647724110124727e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,3.035942063434049e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,2.237897388113197e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,2.3612927179783583e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,3.1969932024367154e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0001516513439128,287.2807922363281,294.1499938964844,282.101318359375,281.1994323730469,283.79998779296875,281.3675842285156,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234827890992,4.045969392851845e-10,0.0003234823816455,-0.0007402099436149,0.0,0.0,0.0,-0.0018220887286588,60.0,-0.8418405055999756,-0.0,-7.134609791847879e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,3.035942063434049e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,2.237897388113197e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,2.3612927179783583e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,3.1969932024367154e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0001516513439128,287.2807922363281,294.1499938964844,282.101318359375,281.1994323730469,283.79998779296875,281.3675842285156,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234827890992,4.045969392851845e-10,0.0003234823816455,-0.0007402099436149,0.0,0.0,0.0,-0.0018220887286588,60.0,-0.8418405055999756,-0.0,-7.134609791847879e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,3.5454988392302766e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,2.613509241200518e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,2.757615220616572e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,3.7335808883653954e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001771047100191,287.28497314453125,294.1499938964844,282.0881652832031,281.187744140625,283.7950744628906,281.380126953125,286.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799639525823,4.746960047263823e-10,0.000379963486921,-0.0008680202881805,0.0,0.0,0.0,-0.0021398982498794,60.0,-1.125246524810791,-0.0,-9.73056124564664e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,3.5454988392302766e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,2.613509241200518e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,2.757615220616572e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,3.7335808883653954e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001771047100191,287.28497314453125,294.1499938964844,282.0881652832031,281.187744140625,283.7950744628906,281.380126953125,286.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799639525823,4.746960047263823e-10,0.000379963486921,-0.0008680202881805,0.0,0.0,0.0,-0.0021398982498794,60.0,-1.125246524810791,-0.0,-9.73056124564664e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,3.653996100183576e-05,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,2.6934863853966817e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,2.842002322722692e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,3.847833795589395e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001825243816711,287.2872314453125,294.1499938964844,282.0734558105469,281.1746826171875,283.78662109375,281.3905334472656,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893404500558,4.869678549290768e-10,0.0003893399552907,-0.0008909067255444,0.0,0.0,0.0,-0.0021930474322289,60.0,-1.2415297031402588,-0.0,-1.0335210021139574e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,3.653996100183576e-05,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,2.6934863853966817e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,2.842002322722692e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,3.847833795589395e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001825243816711,287.2872314453125,294.1499938964844,282.0734558105469,281.1746826171875,283.78662109375,281.3905334472656,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893404500558,4.869678549290768e-10,0.0003893399552907,-0.0008909067255444,0.0,0.0,0.0,-0.0021930474322289,60.0,-1.2415297031402588,-0.0,-1.0335210021139574e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,3.941230897908099e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,2.90521693386836e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,3.065407508984208e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,4.15030553995166e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0001968723081517,287.2890930175781,294.1499938964844,282.065673828125,281.16778564453125,283.783203125,281.3958740234375,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004143987316638,5.196916785799033e-10,0.0004143982077948,-0.0009518798324279,0.0,0.0,0.0,-0.0023350419942289,60.0,-1.2818386554718018,-0.0,-1.2023940065830633e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,5.448074080049992e-05,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,4.015962986159138e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,4.2373987525934353e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,5.737084211432375e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0002721421478781,287.2900390625,294.1499938964844,282.05767822265625,281.16070556640625,283.77801513671875,281.400146484375,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005025056307204,6.285110210058065e-10,0.0005025049904361,-0.001149860676378,0.0,0.0,0.0,-0.0028336064424365,60.0,-1.416233777999878,-0.0,-2.2975711999606574e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.004442108562216e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,6.637484329985455e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.003467908361927e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.482110908720642e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004497897753026,287.2877502441406,294.1499938964844,282.04119873046875,281.1461486816406,283.755615234375,281.4097595214844,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000943949620705,1.106122304861401e-09,0.0009439485147595,-0.0019640624523162,0.0,0.0,0.0,-0.0052839568816125,60.0,-2.427152872085572,-0.0,-6.2761948527168e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.004442108562216e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,6.637484329985455e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.003467908361927e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.482110908720642e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004497897753026,287.2877502441406,294.1499938964844,282.04119873046875,281.1461486816406,283.755615234375,281.4097595214844,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000943949620705,1.106122304861401e-09,0.0009439485147595,-0.0019640624523162,0.0,0.0,0.0,-0.0052839568816125,60.0,-2.427152872085572,-0.0,-6.2761948527168e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.021152800414713e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,6.649802526226267e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.016464951448143e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.499708539806306e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0004506245313677,287.2836608886719,294.1499938964844,282.0245361328125,281.1314392089844,283.7263488769531,281.4241027832031,286.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967247353401,1.335833443860679e-09,0.0009672460146248,-0.0025446750223636,0.0,0.0,0.0,-0.00550506869331,60.0,-3.058610916137696,-0.0,-6.299507759877089e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.021152800414713e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,6.649802526226267e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.016464951448143e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.499708539806306e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0004506245313677,287.2836608886719,294.1499938964844,282.0245361328125,281.1314392089844,283.7263488769531,281.4241027832031,286.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967247353401,1.335833443860679e-09,0.0009672460146248,-0.0025446750223636,0.0,0.0,0.0,-0.00550506869331,60.0,-3.058610916137696,-0.0,-6.299507759877089e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.032084926730022e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,6.657860649283975e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.024967635516077e-05,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.511219832347706e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004511706065386,287.2794494628906,294.1499938964844,282.0080871582031,281.116943359375,283.6972961425781,281.4429626464844,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623857331462,1.465956578350358e-09,0.000962384219747,-0.0028916290029883,0.0,0.0,0.0,-0.0055395448580384,60.0,-3.1580898761749268,-0.0,-6.314780165439515e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.032084926730022e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,6.657860649283975e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.024967635516077e-05,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.511219832347706e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004511706065386,287.2794494628906,294.1499938964844,282.0080871582031,281.116943359375,283.6972961425781,281.4429626464844,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623857331462,1.465956578350358e-09,0.000962384219747,-0.0028916290029883,0.0,0.0,0.0,-0.0055395448580384,60.0,-3.1580898761749268,-0.0,-6.314780165439515e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.032768139149994e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,6.658364145550877e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.025498780421913e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.51194015215151e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004512047744356,287.2752380371094,294.1499938964844,281.9923095703125,281.10308837890625,283.6683349609375,281.4625549316406,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.4744365728347475e-09,0.0009624576196074,-0.0029138491954654,0.0,0.0,0.0,-0.0055437530390918,60.0,-3.182842254638672,-0.0,-6.315731582162698e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.032768139149994e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,6.658364145550877e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.025498780421913e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.51194015215151e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004512047744356,287.2752380371094,294.1499938964844,281.9923095703125,281.10308837890625,283.6683349609375,281.4625549316406,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.4744365728347475e-09,0.0009624576196074,-0.0029138491954654,0.0,0.0,0.0,-0.0055437530390918,60.0,-3.182842254638672,-0.0,-6.315731582162698e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.026556654134764e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,6.653785385424271e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.020667544566095e-05,297.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.505398338660598e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0004508944693952,287.2731628417969,294.1499938964844,281.9848022460937,281.09649658203125,283.65399169921875,281.47100830078125,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617970208637,1.3970250511974314e-09,0.0009617956238798,-0.0027109975926578,0.0,0.0,0.0,-0.0055053764954209,60.0,-3.1882944107055664,-0.0,-6.307045907760768e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.02489191503264e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,6.652557931374758e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.01937242411077e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.50364556047134e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004508113197516,287.27105712890625,294.1499938964844,281.9776306152344,281.0902099609375,283.6396789550781,281.47869873046875,286.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616190218366,1.3762659900606875e-09,0.0009616176248528,-0.002656599972397,0.0,0.0,0.0,-0.0054950830526649,60.0,-3.192334651947021,-0.0,-6.304718169758416e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.046810737345368e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,6.668714922852814e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,7.036420720396563e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.526727080810816e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004519062349572,287.26690673828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6112060546875,281.4960021972656,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639530908316,1.6493093557556902e-09,0.0009639514610171,-0.0033720924984663,0.0,0.0,0.0,-0.005630437284708,60.0,-3.203842639923096,-0.0,-6.335375246635523e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.046810737345368e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,6.668714922852814e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,7.036420720396563e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.526727080810816e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004519062349572,287.26690673828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6112060546875,281.4960021972656,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639530908316,1.6493093557556902e-09,0.0009639514610171,-0.0033720924984663,0.0,0.0,0.0,-0.005630437284708,60.0,-3.203842639923096,-0.0,-6.335375246635523e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.086387581191956e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,6.697888602502644e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.067202386679128e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.568403038429096e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004538831708487,287.26275634765625,294.1499938964844,281.95343017578125,281.069091796875,283.5829467773437,281.5206298828125,286.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.142350519207525e-09,0.000968167441897,-0.0046640592627227,0.0,0.0,0.0,-0.0058748591691255,60.0,-3.2222633361816406,-0.0,-6.390922635546303e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.086387581191956e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,6.697888602502644e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.067202386679128e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.568403038429096e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004538831708487,287.26275634765625,294.1499938964844,281.95343017578125,281.069091796875,283.5829467773437,281.5206298828125,286.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.142350519207525e-09,0.000968167441897,-0.0046640592627227,0.0,0.0,0.0,-0.0058748591691255,60.0,-3.2222633361816406,-0.0,-6.390922635546303e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.120853064814582e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,6.723294063704088e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.094008469721302e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.604696970200166e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004556048079393,287.25860595703125,294.1499938964844,281.9447631835937,281.06158447265625,283.5548400878906,281.5522766113281,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571713508814355e-09,0.0009718395886011,-0.0057891444303095,0.0,0.0,0.0,-0.0060877162031829,60.0,-3.2412209510803223,-0.0,-6.439493205334659e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.120853064814582e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,6.723294063704088e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.094008469721302e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.604696970200166e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004556048079393,287.25860595703125,294.1499938964844,281.9447631835937,281.06158447265625,283.5548400878906,281.5522766113281,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571713508814355e-09,0.0009718395886011,-0.0057891444303095,0.0,0.0,0.0,-0.0060877162031829,60.0,-3.2412209510803223,-0.0,-6.439493205334659e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.115807915804908e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,6.719575321767479e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.090084545779973e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.599384793546052e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004553527978714,287.2544860839844,294.1499938964844,281.9389953613281,281.0566711425781,283.527099609375,281.5837097167969,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824259450648e-09,0.0009713029721751,-0.0056243520230054,0.0,0.0,0.0,-0.0060565448366105,60.0,-3.250086545944214,-0.0,-6.432367882780454e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
