time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113040,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.115807915804908e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,6.719575321767479e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.090084545779973e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.599384793546052e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004553527978714,287.2544860839844,294.1499938964844,281.9389953613281,281.0566711425781,283.527099609375,281.5837097167969,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824259450648e-09,0.0009713029721751,-0.0056243520230054,0.0,0.0,0.0,-0.0060565448366105,60.0,-3.250086545944214,-0.0,-6.432367882780454e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.10883754841052e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,6.714437040500343e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.084663229761645e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.5920440799091e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004550046287477,287.25244140625,294.1499938964844,281.93731689453125,281.0552978515625,283.5133972167969,281.5976257324219,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.42196329658384e-09,0.0009705603588372,-0.0053967456333339,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2506322860717773,-0.0,-6.422532550232063e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.100063471123576e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,6.707969441777095e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.077839109115303e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.582805068930612e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004545663541648,287.2503967285156,294.1499938964844,281.9365539550781,281.0547180175781,283.49981689453125,281.6102294921875,286.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.312634084233877e-09,0.0009696254855953,-0.0051102638244628,0.0,0.0,0.0,-0.0059592858888208,60.0,-3.2493839263916016,-0.0,-6.410163422287951e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.086159843718632e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,6.697720527881756e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.067024853313342e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.56816365942359e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0004538718494586,287.2463073730469,294.1499938964844,281.9378967285156,281.05615234375,283.4729919433594,281.63201904296875,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.1393764537691595e-09,0.0009681435767561,-0.0046562645584344,0.0,0.0,0.0,-0.0058733928017318,60.0,-3.2439305782318115,-0.0,-6.390587259375026e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.086159843718632e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,6.697720527881756e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.067024853313342e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.56816365942359e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0004538718494586,287.2463073730469,294.1499938964844,281.9378967285156,281.05615234375,283.4729919433594,281.63201904296875,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.1393764537691595e-09,0.0009681435767561,-0.0046562645584344,0.0,0.0,0.0,-0.0058733928017318,60.0,-3.2439305782318115,-0.0,-6.390587259375026e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.08753863768652e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,6.698736979160458e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,7.068097329465672e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.56961594056338e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0004539407382253,287.2422790527344,294.1499938964844,281.94342041015625,281.0613098144531,283.4467468261719,281.6515808105469,286.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682917734608,2.1565171870463473e-09,0.0009682896197773,-0.0047011799179017,0.0,0.0,0.0,-0.0058818873949348,60.0,-3.2386715412139893,-0.0,-6.392522777787235e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.08753863768652e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,6.698736979160458e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,7.068097329465672e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.56961594056338e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0004539407382253,287.2422790527344,294.1499938964844,281.94342041015625,281.0613098144531,283.4467468261719,281.6515808105469,286.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682917734608,2.1565171870463473e-09,0.0009682896197773,-0.0047011799179017,0.0,0.0,0.0,-0.0058818873949348,60.0,-3.2386715412139893,-0.0,-6.392522777787235e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.102946205530316e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,6.710094021400437e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.080080104060471e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.585839870851488e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004547103599179,287.2382202148437,294.1499938964844,281.9536437988281,281.07061767578125,283.4210510253906,281.6719665527344,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699328220449,2.3484370004211996e-09,0.0009699304937385,-0.0052040820010006,0.0,0.0,0.0,-0.0059770289808511,60.0,-3.2355732917785645,-0.0,-6.414212805339048e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.102946205530316e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,6.710094021400437e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.080080104060471e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.585839870851488e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004547103599179,287.2382202148437,294.1499938964844,281.9536437988281,281.07061767578125,283.4210510253906,281.6719665527344,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699328220449,2.3484370004211996e-09,0.0009699304937385,-0.0052040820010006,0.0,0.0,0.0,-0.0059770289808511,60.0,-3.2355732917785645,-0.0,-6.414212805339048e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,9.121363109443335e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,6.723670230712742e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,7.094405009411275e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.605234663467854e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0004556303611025,287.2342224121094,294.1499938964844,281.9689636230469,281.0844421386719,283.3959655761719,281.6946716308594,286.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718950605019,2.5778614798355193e-09,0.0009718924411572,-0.0058052539825439,0.0,0.0,0.0,-0.0060907653532922,60.0,-3.2321646213531494,-0.0,-6.440190247758437e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,9.121363109443335e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,6.723670230712742e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,7.094405009411275e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.605234663467854e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0004556303611025,287.2342224121094,294.1499938964844,281.9689636230469,281.0844421386719,283.3959655761719,281.6946716308594,286.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718950605019,2.5778614798355193e-09,0.0009718924411572,-0.0058052539825439,0.0,0.0,0.0,-0.0060907653532922,60.0,-3.2321646213531494,-0.0,-6.440190247758437e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.128694364335388e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,6.729073356837034e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,7.10010644979775e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.612954454496504e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004559965454973,287.2322082519531,294.1499938964844,281.9786682128906,281.0931701660156,283.3836669921875,281.7068176269531,286.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726760908961,2.6691775456555433e-09,0.0009726734133437,-0.0060445321723818,0.0,0.0,0.0,-0.0061360355466604,60.0,-3.2292513847351074,-0.0,-6.450544276503933e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.133839193964376e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,6.732866313541308e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,7.10410822648555e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.618372132536024e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.0004562535323202,287.230224609375,294.1499938964844,281.9898376464844,281.1031799316406,283.37158203125,281.7193603515625,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732243488542,2.7332587304584877e-09,0.0009732216130942,-0.0062124449759721,0.0,0.0,0.0,-0.0061678043566644,60.0,-3.2248318195343018,-0.0,-6.457815260318966e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.136592416325584e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,6.734895578119904e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.106249540811405e-05,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.621271601645276e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0004563910770229,287.2262268066406,294.1499938964844,282.0166931152344,281.12725830078125,283.3480529785156,281.7450561523437,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767527540470382e-09,0.0009735149214975,-0.0063022393733263,0.0,0.0,0.0,-0.0061847944743931,60.0,-3.2108752727508545,-0.0,-6.461705481797253e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.136592416325584e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,6.734895578119904e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.106249540811405e-05,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.621271601645276e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0004563910770229,287.2262268066406,294.1499938964844,282.0166931152344,281.12725830078125,283.3480529785156,281.7450561523437,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767527540470382e-09,0.0009735149214975,-0.0063022393733263,0.0,0.0,0.0,-0.0061847944743931,60.0,-3.2108752727508545,-0.0,-6.461705481797253e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.12888572202064e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,6.72921451041475e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,7.100254879333079e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.613155998522416e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0004560061206575,287.2222900390625,294.1499938964844,282.04998779296875,281.1570129394531,283.325439453125,281.77069091796875,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.67148125843164e-09,0.000972693960648,-0.0060505676083266,0.0,0.0,0.0,-0.0061371815390884,60.0,-3.1893229484558105,-0.0,-6.450805756230693e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.12888572202064e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,6.72921451041475e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,7.100254879333079e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.613155998522416e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0004560061206575,287.2222900390625,294.1499938964844,282.04998779296875,281.1570129394531,283.325439453125,281.77069091796875,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.67148125843164e-09,0.000972693960648,-0.0060505676083266,0.0,0.0,0.0,-0.0061371815390884,60.0,-3.1893229484558105,-0.0,-6.450805756230693e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,9.113080886891112e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,6.71756497467868e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.087962876539677e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.596512973075733e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004552166792564,287.2183532714844,294.1499938964844,282.0881042480469,281.1910400390625,283.3038330078125,281.7952880859375,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1606969833374023,-0.0,-6.428485477272261e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,9.113080886891112e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,6.71756497467868e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.087962876539677e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.596512973075733e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004552166792564,287.2183532714844,294.1499938964844,282.0881042480469,281.1910400390625,283.3038330078125,281.7952880859375,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1606969833374023,-0.0,-6.428485477272261e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.09457594389096e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,6.703923281747848e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.0735695771873e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.577025775797664e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004542922833934,287.2144470214844,294.1499938964844,282.1290588378906,281.2275390625,283.2833557128906,281.8181457519531,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439550217967508e-09,0.0009690382285043,-0.0049302992410957,0.0,0.0,0.0,-0.005925238598138,60.0,-3.127650499343872,-0.0,-6.402400032357036e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.09457594389096e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,6.703923281747848e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.0735695771873e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.577025775797664e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004542922833934,287.2144470214844,294.1499938964844,282.1290588378906,281.2275390625,283.2833557128906,281.8181457519531,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439550217967508e-09,0.0009690382285043,-0.0049302992410957,0.0,0.0,0.0,-0.005925238598138,60.0,-3.127650499343872,-0.0,-6.402400032357036e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.086258069146425e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,6.697791832266375e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,7.067099795676768e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.568266978021712e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004538767971098,287.2125244140625,294.1499938964844,282.1506042480469,281.2467041015625,283.2735290527344,281.8288879394531,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.140310151332869e-09,0.0009681518422439,-0.0046587106771767,0.0,0.0,0.0,-0.0058738566003739,60.0,-3.110265254974365,-0.0,-6.390692419699917e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.079691517399624e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,6.69295186526142e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,7.061992073431611e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.561351907905193e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004535487969405,287.2105712890625,294.1499938964844,282.1728210449219,281.2664489746094,283.2640075683594,281.8393249511719,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058480941258267e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0927391052246094,-0.0,-6.381456785220507e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.075159323401748e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,6.689610745524988e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.0584675995633e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.556579607306048e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0004533223982434,287.20672607421875,294.1499938964844,282.2193603515625,281.3077697753906,283.24578857421875,281.8602905273437,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001986576516401e-09,0.0009669684804975,-0.0042962497100234,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.058406114578247,-0.0,-6.375084637966212e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.075159323401748e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,6.689610745524988e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.0584675995633e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.556579607306048e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0004533223982434,287.20672607421875,294.1499938964844,282.2193603515625,281.3077697753906,283.24578857421875,281.8602905273437,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001986576516401e-09,0.0009669684804975,-0.0042962497100234,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.058406114578247,-0.0,-6.375084637966212e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.082441829377784e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,6.694978947052732e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,7.064131204970181e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.564248466631398e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,0.0004536861961241,287.2029113769531,294.1499938964844,282.26861572265625,281.3514099121094,283.2287292480469,281.88348388671875,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.025933265686035,-0.0,-6.385316453361156e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.082441829377784e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,6.694978947052732e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,7.064131204970181e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.564248466631398e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,0.0004536861961241,287.2029113769531,294.1499938964844,282.26861572265625,281.3514099121094,283.2287292480469,281.88348388671875,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.025933265686035,-0.0,-6.385316453361156e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,9.09505324671045e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,6.704275438096374e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,7.073939923429862e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.577528544468804e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0004543161776382,287.1990966796875,294.1499938964844,282.3205261230469,281.3973083496094,283.21270751953125,281.91046142578125,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.249779029739329e-09,0.0009690871229395,-0.0049455612897872,0.0,0.0,0.0,-0.0059281210415065,60.0,-2.9944987297058105,-0.0,-6.40305799493035e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,9.09505324671045e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,6.704275438096374e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,7.073939923429862e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.577528544468804e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0004543161776382,287.1990966796875,294.1499938964844,282.3205261230469,281.3973083496094,283.21270751953125,281.91046142578125,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.249779029739329e-09,0.0009690871229395,-0.0049455612897872,0.0,0.0,0.0,-0.0059281210415065,60.0,-2.9944987297058105,-0.0,-6.40305799493035e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.102457261178644e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,6.709732406307012e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,7.079698843881488e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,9.585325460648164e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004546860000118,287.1953125,294.1499938964844,282.37506103515625,281.44537353515625,283.1978759765625,281.9416198730469,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990379406411e-09,0.0009698758949525,-0.0051871882751584,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9613261222839355,-0.0,-6.413483788492158e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.102457261178644e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,6.709732406307012e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,7.079698843881488e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,9.585325460648164e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004546860000118,287.1953125,294.1499938964844,282.37506103515625,281.44537353515625,283.1978759765625,281.9416198730469,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990379406411e-09,0.0009698758949525,-0.0051871882751584,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9613261222839355,-0.0,-6.413483788492158e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,9.10394301172346e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,6.710828165523708e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.08085426595062e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,9.586890519130976e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0004547602438833,287.19342041015625,294.1499938964844,282.4032897949219,281.4702453613281,283.1909484863281,281.9583435058594,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700363734737,2.360492024067184e-09,0.0009700339869596,-0.0052356696687638,0.0,0.0,0.0,-0.0059830076061189,60.0,-2.943263053894043,-0.0,-6.415576336848974e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.095603309106082e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,6.704680708935484e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,7.074367749737576e-05,297.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,9.578108438290656e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0004543436516541,287.1915283203125,294.1499938964844,282.43218994140625,281.49560546875,283.184326171875,281.97509765625,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691489394754,2.256574482828455e-09,0.0009691466693766,-0.0049633663147687,0.0,0.0,0.0,-0.0059314975515007,60.0,-2.923823356628418,-0.0,-6.403826091627708e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.066142956726252e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,6.682964158244431e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.051453576423228e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.54708448261954e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004528720455709,287.1877746582031,294.1499938964844,282.4918212890625,281.54791259765625,283.1719970703125,282.00439453125,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660094510763,1.889502554419664e-09,0.0009660075884312,-0.0040014954283833,0.0,0.0,0.0,-0.0057495227083563,60.0,-2.8775792121887207,-0.0,-6.362405713389307e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.066142956726252e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,6.682964158244431e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.051453576423228e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.54708448261954e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004528720455709,287.1877746582031,294.1499938964844,282.4918212890625,281.54791259765625,283.1719970703125,282.00439453125,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660094510763,1.889502554419664e-09,0.0009660075884312,-0.0040014954283833,0.0,0.0,0.0,-0.0057495227083563,60.0,-2.8775792121887207,-0.0,-6.362405713389307e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.035474067786708e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,6.660357030341402e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,7.027600076980889e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.514789417153224e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004513401072472,287.18408203125,294.1499938964844,282.5539855957031,281.6022644042969,283.16094970703125,282.02691650390625,286.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.827004194259644,-0.0,-6.319430667645065e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.035474067786708e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,6.660357030341402e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,7.027600076980889e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.514789417153224e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004513401072472,287.18408203125,294.1499938964844,282.5539855957031,281.6022644042969,283.16094970703125,282.02691650390625,286.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.827004194259644,-0.0,-6.319430667645065e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.0173096396029e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,6.64696708554402e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,7.013472350081429e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.495660924585536e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.000450432737125,287.1803894042969,294.1499938964844,282.6185607910156,281.6585388183594,283.15118408203125,282.0433654785156,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810482674652235e-09,0.0009608037071302,-0.002407087245956,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.776242971420288,-0.0,-6.294044396781828e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
