time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115320,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.0173096396029e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,6.64696708554402e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,7.013472350081429e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.495660924585536e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.000450432737125,287.1803894042969,294.1499938964844,282.6185607910156,281.6585388183594,283.15118408203125,282.0433654785156,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810482674652235e-09,0.0009608037071302,-0.002407087245956,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.776242971420288,-0.0,-6.294044396781828e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,9.02057290659286e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,6.649372517131269e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.016010204097256e-05,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.499097359366716e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,0.0004505957476794,287.1767272949219,294.1499938964844,282.685546875,281.7167358398437,283.1427917480469,282.05938720703125,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611519053578,1.3216766570067762e-09,0.0009611505665816,-0.0025135523173958,0.0,0.0,0.0,-0.0054680192843079,60.0,-2.7294230461120605,-0.0,-6.298597554632579e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,9.02057290659286e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,6.649372517131269e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.016010204097256e-05,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.499097359366716e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,0.0004505957476794,287.1767272949219,294.1499938964844,282.685546875,281.7167358398437,283.1427917480469,282.05938720703125,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611519053578,1.3216766570067762e-09,0.0009611505665816,-0.0025135523173958,0.0,0.0,0.0,-0.0054680192843079,60.0,-2.7294230461120605,-0.0,-6.298597554632579e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.025142207974568e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,6.652741285506636e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,7.019563781796023e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,9.503908950136974e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004508240090217,287.1748962402344,294.1499938964844,282.7199401855469,281.7465209960937,283.1390686035156,282.06890869140625,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616387542337,1.3785910191188575e-09,0.0009616374154575,-0.0026626929175108,0.0,0.0,0.0,-0.0054962350986897,60.0,-2.707227230072021,-0.0,-6.304978228399706e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.025855251820758e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,6.65326660964638e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.020118209766224e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,9.504659828962758e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0004508596321102,287.173095703125,294.1499938964844,282.7548828125,281.7767639160156,283.1356811523437,282.0792236328125,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617149480618,1.387459147572656e-09,0.0009617135510779,-0.0026859308127313,0.0,0.0,0.0,-0.0055006328038871,60.0,-2.6847083568573,-0.0,-6.30597298822977e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,9.020748257171364e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,6.649502029176801e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,7.016146992100403e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,9.499282168690117e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0004506045370362,287.1694641113281,294.1499938964844,282.8265380859375,281.83856201171875,283.1298522949219,282.0995483398437,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961170415394,1.323811282816223e-09,0.0009611690766178,-0.0025191456079483,0.0,0.0,0.0,-0.0054690791293978,60.0,-2.636591911315918,-0.0,-6.29883700753453e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,9.020748257171364e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,6.649502029176801e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,7.016146992100403e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,9.499282168690117e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0004506045370362,287.1694641113281,294.1499938964844,282.8265380859375,281.83856201171875,283.1298522949219,282.0995483398437,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961170415394,1.323811282816223e-09,0.0009611690766178,-0.0025191456079483,0.0,0.0,0.0,-0.0054690791293978,60.0,-2.636591911315918,-0.0,-6.29883700753453e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.007394692162052e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,6.639659113716334e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.005760562606156e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.485220653004944e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.000449937506346,287.1658630371094,294.1499938964844,282.90045166015625,281.9020690917969,283.1253356933594,282.1181335449219,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597477619536,1.157418161312762e-09,0.0009597465978004,-0.0020831211004406,0.0,0.0,0.0,-0.0053865923546254,60.0,-2.5853700637817383,-0.0,-6.280198761032807e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.007394692162052e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,6.639659113716334e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.005760562606156e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.485220653004944e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.000449937506346,287.1658630371094,294.1499938964844,282.90045166015625,281.9020690917969,283.1253356933594,282.1181335449219,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597477619536,1.157418161312762e-09,0.0009597465978004,-0.0020831211004406,0.0,0.0,0.0,-0.0053865923546254,60.0,-2.5853700637817383,-0.0,-6.280198761032807e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.00876402738504e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,6.64066756144166e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,7.006825035205111e-05,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.486662020208314e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0004500059003476,287.1631164550781,294.1499938964844,282.9765930175781,281.9672546386719,283.1225891113281,282.1322021484375,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005809884169138,7.949385594230304e-10,0.0005809876020066,-0.001508918008767,0.0,0.0,0.0,-0.0033186289947479,60.0,-2.3049733638763428,-0.0,-6.282105147192851e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.00876402738504e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,6.64066756144166e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,7.006825035205111e-05,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.486662020208314e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0004500059003476,287.1631164550781,294.1499938964844,282.9765930175781,281.9672546386719,283.1225891113281,282.1322021484375,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005809884169138,7.949385594230304e-10,0.0005809876020066,-0.001508918008767,0.0,0.0,0.0,-0.0033186289947479,60.0,-2.3049733638763428,-0.0,-6.282105147192851e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,4.025909584015608e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,2.967635555251036e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,3.1312669307226315e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,4.239476402290165e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0002011023025261,287.1641540527344,294.1499938964844,283.0549011230469,282.03399658203125,283.1223449707031,282.1434326171875,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241062270011,5.316616591422019e-10,0.0004241056740283,-0.000973641697783,0.0,0.0,0.0,-0.0023896165657788,60.0,-1.532658934593201,-0.0,-1.2545926075802072e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,4.025909584015608e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,2.967635555251036e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,3.1312669307226315e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,4.239476402290165e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0002011023025261,287.1641540527344,294.1499938964844,283.0549011230469,282.03399658203125,283.1223449707031,282.1434326171875,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241062270011,5.316616591422019e-10,0.0004241056740283,-0.000973641697783,0.0,0.0,0.0,-0.0023896165657788,60.0,-1.532658934593201,-0.0,-1.2545926075802072e-08,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,3.458667561062612e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,2.549502096371725e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,2.690078144951258e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,3.642143565230072e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,0.0001727674098219,287.1659545898437,294.1499938964844,283.0948486328125,282.0679626464844,283.1233215332031,282.1499328613281,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685268748085,4.609345682915488e-10,0.0003685264091473,-0.0008432783652096,0.0,0.0,0.0,-0.0020758095197379,60.0,-1.210924506187439,-0.0,-9.25960197406539e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,3.299420131952502e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,2.432115434203297e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,2.566218790889252e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,3.474448385532014e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001648126781219,287.1681823730469,294.1499938964844,283.1353454589844,282.102294921875,283.1244812011719,282.1568603515625,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488674410618,4.3701614549362944e-10,0.0003488670045044,-0.0008000557427294,0.0,0.0,0.0,-0.001965484349057,60.0,-1.0208929777145386,-0.0,-8.426551900697632e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,3.251706948503852e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.396944364591036e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,2.529108496673871e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,3.42420389642939e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001624293217901,287.1727600097656,294.1499938964844,283.21783447265625,282.1720275878906,283.1269836425781,282.17120361328125,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464729816187,4.333511050003125e-10,0.0003464725450612,-0.0007928148843348,0.0,0.0,0.0,-0.0019515858730301,60.0,-0.8801074028015137,-0.0,-8.184599664673442e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,3.251706948503852e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,2.396944364591036e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,2.529108496673871e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,3.42420389642939e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001624293217901,287.1727600097656,294.1499938964844,283.21783447265625,282.1720275878906,283.1269836425781,282.17120361328125,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464729816187,4.333511050003125e-10,0.0003464725450612,-0.0007928148843348,0.0,0.0,0.0,-0.0019515858730301,60.0,-0.8801074028015137,-0.0,-8.184599664673442e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,2.95079626084771e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,2.1751327949459665e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,2.29506658797618e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,3.107330485363491e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,0.0001473982119932,287.1772766113281,294.1499938964844,283.3023986816406,282.2431640625,283.1297302246094,282.18603515625,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129874239675,3.918236290978427e-10,0.0003129870165139,-0.0007171239703893,0.0,0.0,0.0,-0.0017631880473345,60.0,-0.8057740330696106,-0.0,-6.739893088081317e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,2.95079626084771e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,2.1751327949459665e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,2.29506658797618e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,3.107330485363491e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,0.0001473982119932,287.1772766113281,294.1499938964844,283.3023986816406,282.2431640625,283.1297302246094,282.18603515625,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129874239675,3.918236290978427e-10,0.0003129870165139,-0.0007171239703893,0.0,0.0,0.0,-0.0017631880473345,60.0,-0.8057740330696106,-0.0,-6.739893088081317e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,2.153138302674052e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,1.5871517462073825e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,1.6746651454013772e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,2.2673582861898467e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001075535983545,287.1813049316406,294.1499938964844,283.3889465332031,282.315673828125,283.1322937011719,282.2004089355469,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229422294069,2.8694910336746204e-10,0.0002294220030307,-0.0005249722162261,0.0,0.0,0.0,-0.001292270491831,60.0,-0.6555230617523193,-0.0,-3.588545016697252e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,2.153138302674052e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,1.5871517462073825e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,1.6746651454013772e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,2.2673582861898467e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001075535983545,287.1813049316406,294.1499938964844,283.3889465332031,282.315673828125,283.1322937011719,282.2004089355469,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229422294069,2.8694910336746204e-10,0.0002294220030307,-0.0005249722162261,0.0,0.0,0.0,-0.001292270491831,60.0,-0.6555230617523193,-0.0,-3.588545016697252e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,1.3375677553995048e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.859669262368698e-06,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,1.0403317901364062e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,1.4085232578509022e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,6.681420200038701e-05,287.1842041015625,294.1499938964844,283.4774475097656,282.389404296875,283.13385009765625,282.2100524902344,286.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415193692082,1.7725444723115658e-10,0.0001415191945852,-0.000324485823512,0.0,0.0,0.0,-0.0007972911116667,60.0,-0.4357030987739563,-0.0,-1.3848607816058234e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,1.3375677553995048e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.859669262368698e-06,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,1.0403317901364062e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,1.4085232578509022e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,6.681420200038701e-05,287.1842041015625,294.1499938964844,283.4774475097656,282.389404296875,283.13385009765625,282.2100524902344,286.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415193692082,1.7725444723115658e-10,0.0001415191945852,-0.000324485823512,0.0,0.0,0.0,-0.0007972911116667,60.0,-0.4357030987739563,-0.0,-1.3848607816058234e-09,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,1.0069445124827324e-05,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,7.422532689815853e-06,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,7.831800758140162e-06,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,1.0603610462567303e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,5.029890962759964e-05,287.1849365234375,294.1499938964844,283.5223999023437,282.4267578125,283.13427734375,282.2128295898437,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010729276255,1.3419593214436532e-10,0.0001072926315828,-0.0002455108915455,0.0,0.0,0.0,-0.0006043493049219,60.0,-0.3393504619598388,-0.0,-7.848481309302712e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,7.581171757919947e-06,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,5.588341082329862e-06,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,5.896474249311723e-06,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,7.983338946360163e-06,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,3.786948218476027e-05,287.1854248046875,294.1499938964844,283.5678405761719,282.4643859863281,283.1345520019531,282.21453857421875,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.077976963249967e-05,1.0103485409418411e-10,8.077966776909307e-05,-0.0001848427928052,0.0,0.0,0.0,-0.0004550091107375,60.0,-0.2594287395477295,-0.0,-4.44884434847026e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,4.644260116037913e-06,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,3.423442876737681e-06,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,3.612206683101249e-06,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,4.890629497822374e-06,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,2.319901432201732e-05,287.1858215332031,294.1499938964844,283.6600646972656,282.5404968261719,283.134765625,282.21630859375,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.948559944750741e-05,6.189398299438764e-11,4.948553760186769e-05,-0.000113234789751,0.0,0.0,0.0,-0.0002787381818052,60.0,-0.1519350111484527,-0.0,-1.6695812787848039e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,4.644260116037913e-06,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,3.423442876737681e-06,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,3.612206683101249e-06,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,4.890629497822374e-06,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,2.319901432201732e-05,287.1858215332031,294.1499938964844,283.6600646972656,282.5404968261719,283.134765625,282.21630859375,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.948559944750741e-05,6.189398299438764e-11,4.948553760186769e-05,-0.000113234789751,0.0,0.0,0.0,-0.0002787381818052,60.0,-0.1519350111484527,-0.0,-1.6695812787848039e-10,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,3.2482842016179347e-06,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,2.394421244389377e-06,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,2.526446223782841e-06,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,3.420599568926264e-06,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,1.6225834770011716e-05,287.1860046386719,294.1499938964844,283.7541198730469,282.61767578125,283.1348876953125,282.21710205078125,286.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4611119190230966e-05,4.3289746787245065e-11,3.461107553448528e-05,-7.919848576420918e-05,0.0,0.0,0.0,-0.0001949544966919,60.0,-0.094790481030941,-0.0,-8.167375803447284e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,3.2482842016179347e-06,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,2.394421244389377e-06,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,2.526446223782841e-06,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,3.420599568926264e-06,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,1.6225834770011716e-05,287.1860046386719,294.1499938964844,283.7541198730469,282.61767578125,283.1348876953125,282.21710205078125,286.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4611119190230966e-05,4.3289746787245065e-11,3.461107553448528e-05,-7.919848576420918e-05,0.0,0.0,0.0,-0.0001949544966919,60.0,-0.094790481030941,-0.0,-8.167375803447284e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,2.141834102076245e-06,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.578819137648679e-06,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,1.6658730146446032e-06,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,2.2554543193109566e-06,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,1.0698892765503842e-05,287.1861267089844,294.1499938964844,283.8499450683594,282.69586181640625,283.13494873046875,282.2174987792969,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821790480520576e-05,2.8544278052322625e-11,2.282176137669012e-05,-5.222161416895688e-05,0.0,0.0,0.0,-0.0001285485632251,60.0,-0.0616242662072181,-0.0,-3.5509633428132403e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,2.141834102076245e-06,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.578819137648679e-06,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,1.6658730146446032e-06,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,2.2554543193109566e-06,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,1.0698892765503842e-05,287.1861267089844,294.1499938964844,283.8499450683594,282.69586181640625,283.13494873046875,282.2174987792969,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821790480520576e-05,2.8544278052322625e-11,2.282176137669012e-05,-5.222161416895688e-05,0.0,0.0,0.0,-0.0001285485632251,60.0,-0.0616242662072181,-0.0,-3.5509633428132403e-11,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,1.1155415222674492e-06,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,8.223037752941309e-07,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,8.676444736011035e-07,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,1.174718931906682e-06,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,5.572354893956799e-06,287.1861267089844,294.1499938964844,283.947509765625,282.7749938964844,283.13494873046875,282.2176513671875,286.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1886488209711388e-05,1.4866963563009428e-11,1.188647365779616e-05,-2.719900476222392e-05,0.0,0.0,0.0,-6.695314368698746e-05,60.0,-0.0357059128582477,-0.0,-9.632654916769123e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,1.1155415222674492e-06,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,8.223037752941309e-07,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,8.676444736011035e-07,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,1.174718931906682e-06,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,5.572354893956799e-06,287.1861267089844,294.1499938964844,283.947509765625,282.7749938964844,283.13494873046875,282.2176513671875,286.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1886488209711388e-05,1.4866963563009428e-11,1.188647365779616e-05,-2.719900476222392e-05,0.0,0.0,0.0,-6.695314368698746e-05,60.0,-0.0357059128582477,-0.0,-9.632654916769123e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,7.139897206798196e-07,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,5.263062234917015e-07,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,5.55326039375359e-07,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,7.518655706917343e-07,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,3.56652253685752e-06,287.1861267089844,294.1499938964844,283.9969177246094,282.8149108886719,283.13494873046875,282.2176818847656,286.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.607856332469964e-06,9.515480417499056e-12,7.607846782775596e-06,-1.7408487110515125e-05,0.0,0.0,0.0,-4.285285831429064e-05,60.0,-0.0252621620893478,-0.0,-3.946012353678308e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,4.207834933822596e-07,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,3.101739025623829e-07,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,3.272764388384531e-07,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,4.4310527869129146e-07,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,2.101898417095072e-06,287.1861267089844,294.1499938964844,284.0467224121094,282.8550109863281,283.13494873046875,282.2176818847656,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.483621978579322e-06,5.60786833636584e-12,4.48361606686376e-06,-1.0259537702950183e-05,0.0,0.0,0.0,-2.525495074223727e-05,60.0,-0.0169312544167041,-0.0,-1.3705406167602296e-12,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,1.9590355293530592e-07,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.4440720974562282e-07,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,1.5236962269682408e-07,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,2.0629586572340489e-07,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.785777592696832e-07,287.1861267089844,294.1499938964844,284.1029968261719,282.9001770019531,283.13494873046875,282.2176818847656,286.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0873906123597408e-06,2.6108102225280705e-12,2.087388111249311e-06,-4.776447894982994e-06,0.0,0.0,0.0,-1.1757671018131076e-05,60.0,-0.0097584472969174,-0.0,-2.970702297436928e-13,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,8.686185992701213e-08,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,6.402884622502826e-08,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,6.75593128107721e-08,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,9.146972246298901e-08,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,4.338925236879733e-07,287.18609619140625,294.1499938964844,284.1475524902344,282.93585205078125,283.13494873046875,282.2176513671875,286.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.25582526178914e-07,1.1576361614099029e-12,9.255813893105368e-07,-2.1179191662668018e-06,0.0,0.0,0.0,-5.21352922078222e-06,60.0,-0.0055146175436675,-0.0,-5.840268454395879e-14,0.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.050000000745058,3.679069549011871e-10,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.050000000745058,2.7119681500487047e-10,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.050000000745058,2.861502146345174e-10,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.050000000745058,3.8742373198452635e-10,297.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.050000000745058,1.837769492141205e-09,287.18609619140625,291.1499938964844,284.25,283.0174255371094,283.13494873046875,282.2176513671875,286.7572937011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.922423275071196e-09,4.884512052097911e-15,3.922418390089888e-09,-8.973809251244802e-09,0.0,0.0,0.0,-2.208980731666088e-08,60.0,-0.0013024185318499,-0.0,-1.0477328132538073e-18,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
