time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117600,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.050000000745058,3.679069549011871e-10,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.050000000745058,2.7119681500487047e-10,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.050000000745058,2.861502146345174e-10,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.050000000745058,3.8742373198452635e-10,297.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.050000000745058,1.837769492141205e-09,287.18609619140625,291.1499938964844,284.25,283.0174255371094,283.13494873046875,282.2176513671875,286.7572937011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.922423275071196e-09,4.884512052097911e-15,3.922418390089888e-09,-8.973809251244802e-09,0.0,0.0,0.0,-2.208980731666088e-08,60.0,-0.0013024185318499,-0.0,-1.0477328132538073e-18,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.6340241432189941,0.050000000745058,0.0408441759645938,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.6340241432189941,0.050000000745058,0.0301076211035251,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.6340241432189941,0.050000000745058,0.0317676998674869,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.6340241432189941,0.050000000745058,0.0430108830332756,297.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.6340241432189941,0.050000000745058,0.2040250599384308,286.86285400390625,291.1499938964844,284.3018493652344,283.05841064453125,292.59063720703125,294.5552978515625,286.8539123535156,1.0,0.1097174957394599,0.0114816818386316,0.0114816818386316,1.0,1.0,-0.4351553618907928,8.5835563368164e-07,0.4351544976234436,-0.1325079947710037,0.0,0.0,0.0,10.186226844787598,60.0,849.9454345703125,-0.0,12.281147956848145,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2116394042969,0.6313223838806152,0.050000000745058,0.045236051082611,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2116394042969,0.6313223838806152,0.050000000745058,0.0333450175821781,297.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.211669921875,0.6313223838806152,0.050000000745058,0.0351835936307907,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2116394042969,0.6313223838806152,0.050000000745058,0.0476357378065586,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.211669921875,0.6313223838806152,0.050000000745058,0.2259634286165237,287.2688293457031,291.1499938964844,284.35418701171875,283.0994873046875,293.81170654296875,297.6981811523437,287.7299499511719,1.0,0.1210989728569984,0.0229633636772632,0.0229633636772632,1.0,1.0,-0.4819959104061126,3.563982545529143e-06,0.4819923639297485,-0.1438864171504974,0.0,0.0,0.0,12.502229690551758,60.0,1759.5667724609375,-0.0,16.682815551757812,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0456807427108287,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0336728133261203,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0355294644832611,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0481040216982364,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.2281847596168518,288.8135986328125,291.1499938964844,284.4602355957031,283.1817932128906,293.82330322265625,297.80145263671875,289.09716796875,1.0,0.1406096071004867,0.0459267273545265,0.0459267273545265,1.0,1.0,-0.4867372214794159,3.76050484192092e-05,0.4866996109485626,-0.1449965685606002,0.0,0.0,0.0,20.014312744140625,60.0,1721.92529296875,-0.0,23.19332695007324,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0456807427108287,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0336728133261203,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0355294644832611,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.0481040216982364,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509460449219,0.570975661277771,0.050000000745058,0.2281847596168518,288.8135986328125,291.1499938964844,284.4602355957031,283.1817932128906,293.82330322265625,297.80145263671875,289.09716796875,1.0,0.1406096071004867,0.0459267273545265,0.0459267273545265,1.0,1.0,-0.4867372214794159,3.76050484192092e-05,0.4866996109485626,-0.1449965685606002,0.0,0.0,0.0,20.014312744140625,60.0,1721.92529296875,-0.0,23.19332695007324,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.291259765625,0.5492321848869324,0.050000000745058,0.045817993581295,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.291259765625,0.5492321848869324,0.050000000745058,0.0337739884853363,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.291259765625,0.5492321848869324,0.050000000745058,0.0356362164020538,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.291259765625,0.5492321848869324,0.050000000745058,0.0482485517859458,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.291259765625,0.5492321848869324,0.050000000745058,0.2288703620433807,289.3420104980469,291.1499938964844,284.513916015625,283.2229919433594,293.8227844238281,297.7747802734375,289.58660888671875,1.0,0.1490176618099212,0.0574084110558033,0.0574084110558033,1.0,1.0,-0.4881997406482696,0.0001061717921402,0.4880935847759247,-0.1452878564596176,0.0,0.0,0.0,23.68160629272461,60.0,1563.1146240234375,-0.0,26.347829818725582,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76580810546875,0.5324321985244751,0.050000000745058,0.0459494516253471,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.76580810546875,0.5324321985244751,0.050000000745058,0.0338708907365798,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76580810546875,0.5324321985244751,0.050000000745058,0.0357384607195854,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76580810546875,0.5324321985244751,0.050000000745058,0.0483869835734367,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76580810546875,0.5324321985244751,0.050000000745058,0.2295270264148712,289.8111267089844,291.1499938964844,284.5679931640625,283.26416015625,293.8233337402344,297.75347900390625,290.034423828125,1.0,0.1565845608711242,0.2459267228841781,0.2459267228841781,0.9973365068435668,1.0,-0.4896007180213928,0.0325523018836975,0.4570484161376953,-0.1133353933691978,0.0,0.0,0.0,27.20094490051269,60.0,1408.7852783203125,-0.0,29.38146209716797,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0461895689368248,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0340478867292404,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0359252206981182,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0486398376524448,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.2307264506816864,290.6356811523437,291.1499938964844,284.67730712890625,283.34649658203125,293.10870361328125,297.72479248046875,290.8146667480469,1.0,0.1694052070379257,0.6229633688926697,0.6229633688926697,0.9920095801353456,1.0,-0.4921594560146332,0.1862863600254058,0.3058730959892273,0.0391034185886383,0.0,0.0,0.0,33.641845703125,60.0,1042.8238525390625,-0.0,34.94798278808594,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0461895689368248,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0340478867292404,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0359252206981182,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.0486398376524448,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.5095327496528625,0.050000000745058,0.2307264506816864,290.6356811523437,291.1499938964844,284.67730712890625,283.34649658203125,293.10870361328125,297.72479248046875,290.8146667480469,1.0,0.1694052070379257,0.6229633688926697,0.6229633688926697,0.9920095801353456,1.0,-0.4921594560146332,0.1862863600254058,0.3058730959892273,0.0391034185886383,0.0,0.0,0.0,33.641845703125,60.0,1042.8238525390625,-0.0,34.94798278808594,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.0463935285806655,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.034198235720396,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.0360838547348976,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.0488546192646026,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.2317452877759933,291.0623779296875,291.1499938964844,284.7879943847656,283.4286499023437,292.0817565917969,297.7093505859375,291.1142883300781,1.0,0.179560124874115,1.0,1.0,0.986682653427124,1.0,-0.4943327009677887,0.2159458398818969,0.2783868610858917,0.068113200366497,0.0,0.0,0.0,39.09980773925781,60.0,440.1964416503906,-0.0,39.74254989624024,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.0463935285806655,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.034198235720396,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.0360838547348976,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.0488546192646026,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4954327642917633,0.050000000745058,0.2317452877759933,291.0623779296875,291.1499938964844,284.7879943847656,283.4286499023437,292.0817565917969,297.7093505859375,291.1142883300781,1.0,0.179560124874115,1.0,1.0,0.986682653427124,1.0,-0.4943327009677887,0.2159458398818969,0.2783868610858917,0.068113200366497,0.0,0.0,0.0,39.09980773925781,60.0,440.1964416503906,-0.0,39.74254989624024,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0465622022747993,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0343225710093975,297.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0362150482833385,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0490322411060333,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.232587844133377,291.2879943847656,290.6499938964844,284.8999328613281,283.510498046875,292.1034240722656,297.70050048828125,291.3470764160156,1.0,0.1875180751085281,1.0,1.0,0.9874203205108644,1.0,-0.4961300790309906,0.2168375551700592,0.2792925536632538,0.0685685724020004,0.0,0.0,0.0,43.61033248901367,63.0,295.7198181152344,-0.0,43.74324035644531,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0465622022747993,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0343225710093975,297.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0362150482833385,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.0490322411060333,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.4857633709907532,0.050000000745058,0.232587844133377,291.2879943847656,290.6499938964844,284.8999328613281,283.510498046875,292.1034240722656,297.70050048828125,291.3470764160156,1.0,0.1875180751085281,1.0,1.0,0.9874203205108644,1.0,-0.4961300790309906,0.2168375551700592,0.2792925536632538,0.0685685724020004,0.0,0.0,0.0,43.61033248901367,63.0,295.7198181152344,-0.0,43.74324035644531,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.046722587198019,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.0344407930970191,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.0363397896289825,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.0492011345922946,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.2333889901638031,291.5087280273437,290.1499938964844,285.012939453125,283.5918884277344,292.15106201171875,297.6961669921875,291.5567321777344,1.0,0.1948815286159515,1.0,1.0,0.9881579875946044,1.0,-0.4978390634059906,0.2175548523664474,0.2802841961383819,0.0688715353608131,0.0,0.0,0.0,47.89913177490234,66.0,229.1184539794922,-0.0,47.573387145996094,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.046722587198019,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.0344407930970191,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.0363397896289825,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.0492011345922946,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.49884033203125,0.4771004319190979,0.050000000745058,0.2333889901638031,291.5087280273437,290.1499938964844,285.012939453125,283.5918884277344,292.15106201171875,297.6961669921875,291.5567321777344,1.0,0.1948815286159515,1.0,1.0,0.9881579875946044,1.0,-0.4978390634059906,0.2175548523664474,0.2802841961383819,0.0688715353608131,0.0,0.0,0.0,47.89913177490234,66.0,229.1184539794922,-0.0,47.573387145996094,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.472783625125885,0.050000000745058,0.0468007177114486,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.472783625125885,0.050000000745058,0.0344983860850334,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.472783625125885,0.050000000745058,0.036400556564331,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.472783625125885,0.050000000745058,0.0492834076285362,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.472783625125885,0.050000000745058,0.2337792664766311,291.6014404296875,290.1499938964844,285.0697937011719,283.63238525390625,292.1757507324219,297.6952514648437,291.6438293457031,1.0,0.1983478516340255,1.0,1.0,0.9885268211364746,1.0,-0.4986715912818908,0.2179040163755417,0.280767560005188,0.0690193995833396,0.0,0.0,0.0,49.98842239379883,66.0,204.1796112060547,-0.0,49.44845962524414,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.4683595299720764,0.050000000745058,0.0468773022294044,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.4683595299720764,0.050000000745058,0.0345548391342163,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.4683595299720764,0.050000000745058,0.0364601239562034,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.4683595299720764,0.050000000745058,0.0493640564382076,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.4683595299720764,0.050000000745058,0.2341618239879608,291.6835327148437,289.6499938964844,285.1268615722656,283.6727294921875,292.2002258300781,297.6949462890625,291.7210998535156,1.0,0.201685756444931,1.0,1.0,0.9866793155670166,1.0,-0.4994876682758331,0.2182777673006057,0.2812098860740661,0.0691959485411644,0.0,0.0,0.0,52.03641891479492,69.0,183.21841430664065,-0.0,51.29233169555664,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.4624188244342804,0.050000000745058,0.0469731763005256,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.4624188244342804,0.050000000745058,0.0346255116164684,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.4624188244342804,0.050000000745058,0.0365346930921077,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.4624188244342804,0.050000000745058,0.0494650155305862,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.4624188244342804,0.050000000745058,0.234640747308731,291.77557373046875,289.6499938964844,285.2001953125,283.7240905761719,292.2317199707031,297.6952209472656,291.8080444335937,1.0,0.2057856023311615,1.0,1.0,0.984314501285553,1.0,-0.5005092620849609,0.2187497764825821,0.2817594707012176,0.0694214180111885,0.0,0.0,0.0,54.60024642944336,69.0,161.1163787841797,-0.0,53.60879898071289,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.4591094851493835,0.050000000745058,0.0470261089503765,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.4591094851493835,0.050000000745058,0.0346645303070545,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.4591094851493835,0.050000000745058,0.036575861275196,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.4591094851493835,0.050000000745058,0.0495207570493221,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158569335937,0.4591094851493835,0.050000000745058,0.2349051386117935,291.8219909667969,289.1499938964844,285.2415466308594,283.7528381347656,292.2496337890625,297.69561767578125,291.8520812988281,1.0,0.2080133855342865,1.0,1.0,0.9829842448234558,1.0,-0.5010732412338257,0.2190110683441162,0.2820622026920318,0.0695467516779899,0.0,0.0,0.0,56.01568222045898,72.0,150.68325805664062,-0.0,54.891563415527344,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.0471696034073829,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.034770306199789,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.0366874709725379,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.0496718659996986,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.2356219440698623,291.9346923828125,288.6499938964844,285.3568725585937,283.8321228027344,292.2999267578125,297.69744873046875,291.9595642089844,1.0,0.2139333486557006,1.0,1.0,0.9792892336845398,1.0,-0.5026023387908936,0.2197220474481582,0.2828803062438965,0.0698897689580917,0.0,0.0,0.0,59.85303497314453,75.0,127.810791015625,-0.0,58.38317489624024,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.0471696034073829,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.034770306199789,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.0366874709725379,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.0496718659996986,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9296569824219,0.4508313536643982,0.050000000745058,0.2356219440698623,291.9346923828125,288.6499938964844,285.3568725585937,283.8321228027344,292.2999267578125,297.69744873046875,291.9595642089844,1.0,0.2139333486557006,1.0,1.0,0.9792892336845398,1.0,-0.5026023387908936,0.2197220474481582,0.2828803062438965,0.0698897689580917,0.0,0.0,0.0,59.85303497314453,75.0,127.810791015625,-0.0,58.38317489624024,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.0473084449768066,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.0348726473748683,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.0367954559624195,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.049818068742752,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.2363154739141464,292.0281982421875,288.1499938964844,285.4726257324219,283.9104309082031,292.3227844238281,297.6999206542969,292.0482177734375,1.0,0.2195063829421997,1.0,1.0,0.9113296866416932,1.0,-0.5040817856788635,0.2217525243759155,0.2823292315006256,0.0715592950582504,0.0,0.0,0.0,63.56600189208984,78.0,105.97315979003906,-0.0,61.781192779541016,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.0473084449768066,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.0348726473748683,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.0367954559624195,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.049818068742752,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.443703830242157,0.050000000745058,0.2363154739141464,292.0281982421875,288.1499938964844,285.4726257324219,283.9104309082031,292.3227844238281,297.6999206542969,292.0482177734375,1.0,0.2195063829421997,1.0,1.0,0.9113296866416932,1.0,-0.5040817856788635,0.2217525243759155,0.2823292315006256,0.0715592950582504,0.0,0.0,0.0,63.56600189208984,78.0,105.97315979003906,-0.0,61.781192779541016,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0474432818591594,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0349720418453216,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0369003303349018,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0499600619077682,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.2369890213012695,292.10107421875,287.6499938964844,285.5886535644531,283.9876708984375,292.3202209472656,297.7027587890625,292.11602783203125,1.0,0.224784567952156,1.0,1.0,0.8433701395988464,1.0,-0.5055185556411743,0.2248172312974929,0.2807013094425201,0.0742696523666381,0.0,0.0,0.0,67.1721420288086,81.0,81.67884826660156,-0.0,65.09986114501953,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0474432818591594,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0349720418453216,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0369003303349018,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.0499600619077682,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.4375195801258087,0.050000000745058,0.2369890213012695,292.10107421875,287.6499938964844,285.5886535644531,283.9876708984375,292.3202209472656,297.7027587890625,292.11602783203125,1.0,0.224784567952156,1.0,1.0,0.8433701395988464,1.0,-0.5055185556411743,0.2248172312974929,0.2807013094425201,0.0742696523666381,0.0,0.0,0.0,67.1721420288086,81.0,81.67884826660156,-0.0,65.09986114501953,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1337585449219,0.6495732069015503,0.1506975442171096,0.1251110732555389,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278991699219,0.4419436752796173,0.050000000745058,0.0348996557295322,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278991699219,0.4419436752796173,0.050000000745058,0.0368239507079124,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278991699219,0.4419436752796173,0.050000000745058,0.0498566478490829,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278991699219,0.4419436752796173,0.050000000745058,0.236498475074768,292.1317443847656,287.6499938964844,285.6467590332031,284.0258483886719,292.3260498046875,297.7046813964844,292.1463623046875,1.0,0.2286687940359115,1.0,1.0,0.8093903660774231,1.0,-0.5977783799171448,0.2667197287082672,0.3310586512088775,0.0954939052462577,0.0,0.0,0.0,65.28345489501953,81.0,75.90563201904297,-0.0,78.51750946044922,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1672058105469,0.6736244559288025,0.1502126008272171,0.136958971619606,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16064453125,0.4453392624855041,0.050000000745058,0.0348476842045784,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662902832031,0.6401057243347168,0.1427752524614334,0.0915887132287025,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.16064453125,0.4453392624855041,0.050000000745058,0.0497824028134346,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.16064453125,0.4453392624855041,0.050000000745058,0.2361462861299514,292.1654052734375,287.1499938964844,285.7048645019531,284.0636901855469,292.2396240234375,297.7063903808594,292.17584228515625,1.0,0.2331404089927673,1.0,1.0,0.7260499596595764,1.0,-0.677117645740509,0.310139924287796,0.3669777512550354,0.123611994087696,0.0,0.0,0.0,64.1044921875,84.0,56.9002799987793,-0.0,91.4699935913086,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1700744628906,0.6700596213340759,0.1511337012052536,0.1377619206905365,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1729736328125,0.4407635927200317,0.050000000745058,0.0349180065095424,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17022705078125,0.6575778722763062,0.1428895741701126,0.1014771685004234,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1729736328125,0.4407635927200317,0.050000000745058,0.0498828664422035,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1729736328125,0.4407635927200317,0.050000000745058,0.2366228550672531,292.1712646484375,287.1499938964844,285.7753295898437,284.109130859375,291.8742980957031,297.7071228027344,292.1584167480469,1.0,0.2378411889076233,1.0,1.0,0.6249455213546753,1.0,-0.6907838582992554,0.3421717882156372,0.3486120402812958,0.1532369405031204,0.0,0.0,0.0,66.78275299072266,84.0,-50.93870162963867,-0.0,97.1990966796875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181030273437,0.6680368185043335,0.1523472815752029,0.1386788338422775,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334228515625,0.4375331699848175,0.050000000745058,0.0349712707102298,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.11865234375,0.655129611492157,0.1433690339326858,0.1019107922911644,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334228515625,0.4375331699848175,0.050000000745058,0.0499589592218399,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334228515625,0.4375331699848175,0.050000000745058,0.2369837909936905,292.1227111816406,286.6499938964844,285.821044921875,284.1383361816406,291.4018249511719,297.70703125,292.0848999023437,1.0,0.2406548857688903,1.0,1.0,0.5593692660331726,1.0,-0.6930200457572937,0.3747542202472687,0.3182657957077026,0.1853072941303253,0.0,0.0,0.0,68.73485565185547,87.0,-192.3650054931641,-0.0,99.9442901611328,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.7271906137466431,0.1557873487472534,0.1409898251295089,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248413085937,0.486072301864624,0.050000000745058,0.034316312521696,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035949707031,0.7117281556129456,0.1452282816171646,0.1025021895766258,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248413085937,0.486072301864624,0.050000000745058,0.049023300409317,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.6906394362449646,0.1343461275100708,0.604455292224884,291.3940124511719,286.1499938964844,285.9370422363281,284.2115478515625,289.4613037109375,297.6687316894531,291.2508850097656,1.0,0.2587533891201019,1.0,1.0,0.3926885724067688,1.0,-1.140832543373108,0.809871256351471,0.3309612572193146,0.5315673351287842,0.0,0.0,0.0,50.125736236572266,90.0,-1121.6114501953125,-0.0,180.8311309814453,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988952636719,0.7271906137466431,0.1557873487472534,0.1409898251295089,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248413085937,0.486072301864624,0.050000000745058,0.034316312521696,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035949707031,0.7117281556129456,0.1452282816171646,0.1025021895766258,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248413085937,0.486072301864624,0.050000000745058,0.049023300409317,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.6906394362449646,0.1343461275100708,0.604455292224884,291.3940124511719,286.1499938964844,285.9370422363281,284.2115478515625,289.4613037109375,297.6687316894531,291.2508850097656,1.0,0.2587533891201019,1.0,1.0,0.3926885724067688,1.0,-1.140832543373108,0.809871256351471,0.3309612572193146,0.5315673351287842,0.0,0.0,0.0,50.125736236572266,90.0,-1121.6114501953125,-0.0,180.8311309814453,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6993405222892761,0.155213251709938,0.141887679696083,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13507080078125,0.4617809057235718,0.050000000745058,0.034630611538887,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848022460937,0.6820440292358398,0.1445325911045074,0.1028592213988304,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13507080078125,0.4617809057235718,0.050000000745058,0.04947230219841,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927062988281,0.6602626442909241,0.1309076398611068,0.6021894216537476,289.97393798828125,286.1499938964844,286.0527038574219,284.2831726074219,287.4757995605469,297.5709533691406,289.8169250488281,1.0,0.2726149260997772,1.0,1.0,0.235613152384758,1.0,-1.1351730823516846,1.0022112131118774,0.1329618096351623,0.7289103269577026,0.0,0.0,0.0,61.54390335083008,93.0,-1785.673095703125,-0.0,202.17156982421875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6993405222892761,0.155213251709938,0.141887679696083,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13507080078125,0.4617809057235718,0.050000000745058,0.034630611538887,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848022460937,0.6820440292358398,0.1445325911045074,0.1028592213988304,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13507080078125,0.4617809057235718,0.050000000745058,0.04947230219841,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927062988281,0.6602626442909241,0.1309076398611068,0.6021894216537476,289.97393798828125,286.1499938964844,286.0527038574219,284.2831726074219,287.4757995605469,297.5709533691406,289.8169250488281,1.0,0.2726149260997772,1.0,1.0,0.235613152384758,1.0,-1.1351730823516846,1.0022112131118774,0.1329618096351623,0.7289103269577026,0.0,0.0,0.0,61.54390335083008,93.0,-1785.673095703125,-0.0,202.17156982421875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8053283691406,0.6756750345230103,0.1523905545473098,0.1401371657848358,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9375915527344,0.4421770274639129,0.050000000745058,0.0348939634859561,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.6596916317939758,0.1421778798103332,0.1017625033855438,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9375915527344,0.4421770274639129,0.050000000745058,0.0498485155403614,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180236816406,0.6368953585624695,0.1270101964473724,0.5873630046844482,288.8011779785156,286.1499938964844,286.1542053222656,284.3448486328125,286.31707763671875,297.4901123046875,288.6613464355469,1.0,0.2817549407482147,1.0,1.0,0.0972603186964988,1.0,-1.1148663759231567,1.1041345596313477,0.0107318181544542,0.8343455195426941,0.0,0.0,0.0,70.82182312011719,93.0,-1821.9649658203125,-0.0,213.3496856689453,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
