time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119640,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535339355469,0.672786295413971,0.1519318670034408,0.1398011893033981,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864990234375,0.4400816559791565,0.050000000745058,0.034927312284708,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65838623046875,0.6570340394973755,0.1417890340089798,0.101548820734024,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864990234375,0.4400816559791565,0.050000000745058,0.0498961620032787,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666564941406,0.634181022644043,0.1264479607343673,0.5851404666900635,288.6492919921875,286.1499938964844,286.1679077148437,284.3530578613281,286.22686767578125,297.48291015625,288.5061950683594,1.0,0.2828027307987213,1.0,1.0,0.078537717461586,1.0,-1.1116536855697632,1.1081855297088623,0.0034681125544011,0.8389947414398193,0.0,0.0,0.0,71.98634338378906,96.0,-1818.3470458984373,-0.0,214.49012756347656,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0792541503906,0.6615405082702637,0.1499183773994445,0.1382479071617126,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.432424247264862,0.050000000745058,0.035060878843069,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829162597656,0.6467692852020264,0.1400478482246399,0.1005405187606811,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.432424247264862,0.050000000745058,0.0500869713723659,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.6235488653182983,0.1240327507257461,0.5754249691963196,288.0760803222656,286.1499938964844,286.2252502441406,284.3873596191406,286.2195129394531,297.4532470703125,287.9769287109375,1.0,0.2867704927921295,1.0,1.0,0.0,1.0,-1.0973764657974243,1.0973745584487915,2.005477426791913e-06,0.8309288024902344,0.0,0.0,0.0,76.62462615966797,96.0,-1572.9649658203125,-0.0,218.4241943359375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137145996094,0.6519655585289001,0.1481048613786697,0.1366723924875259,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.4263713955879211,0.050000000745058,0.0351821333169937,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160949707031,0.6380109786987305,0.1383850872516632,0.0994672030210495,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.4263713955879211,0.050000000745058,0.0502601899206638,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7208251953125,0.6137339472770691,0.1217165738344192,0.56556636095047,287.71173095703125,286.1499938964844,286.2824401855469,284.421142578125,286.27655029296875,297.4206848144531,287.64434814453125,1.0,0.2901361286640167,1.0,1.0,0.0,1.0,-1.0827792882919312,1.0827782154083252,1.0502168379389332e-06,0.8191271424293518,0.0,0.0,0.0,80.814208984375,99.0,-1237.4459228515625,-0.0,221.27154541015625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021911621094,0.6429059505462646,0.1464469134807586,0.1351331621408462,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.4207545220851898,0.1059769988059997,0.0353101827204227,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039001464844,0.6294596195220947,0.1367032527923584,0.0983182862401008,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.4207545220851898,0.050000000745058,0.0504431203007698,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075927734375,0.6027161478996277,0.119232453405857,0.5546018481254578,287.4007873535156,286.1499938964844,286.3515319824219,284.4615173339844,286.3456115722656,297.391845703125,287.3511047363281,1.0,0.2935927212238312,1.0,1.0,0.0,1.0,-1.066829800605774,1.066828727722168,1.0251110325043555e-06,0.8062115907669067,0.0,0.0,0.0,85.23406982421875,99.0,-905.5381469726562,-0.0,223.94862365722656,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383728027344,0.6433943510055542,0.1457275152206421,0.1342741847038269,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544250488281,0.5519437789916992,0.1043363437056541,0.0650234743952751,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23992919921875,0.6297415494918823,0.1358687430620193,0.0976039469242096,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2802429199219,0.422283798456192,0.050000000745058,0.0503908209502697,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.6018664240837097,0.1178784370422363,0.5476776361465454,287.2362976074219,286.25,286.39617919921875,284.4872741699219,286.3904724121094,297.3719482421875,287.1932678222656,1.0,0.2967078983783722,1.0,1.0,0.0,1.0,-1.1074895858764648,1.1074885129928589,1.0896087587752843e-06,0.8387477993965149,0.0,0.0,0.0,84.4467544555664,117.0,-747.3511352539062,-0.0,236.59019470214844,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.6285561323165894,0.144619271159172,0.1334358751773834,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610900878906,0.5453891754150391,0.0965717434883117,0.0675869435071945,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.6143648028373718,0.1342321187257766,0.0966430455446243,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.4111153185367584,0.050000000745058,0.0508186109364032,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.5815531611442566,0.1149466559290885,0.5356466770172119,286.9549255371094,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3207702636719,286.9338073730469,1.0,0.3076418936252594,1.0,1.0,0.0,1.0,-1.095823884010315,1.095822811126709,1.071001861419063e-06,0.8296303153038025,0.0,0.0,0.0,95.12789154052734,120.0,-416.5641479492188,-0.0,252.4001007080078,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.6285561323165894,0.144619271159172,0.1334358751773834,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610900878906,0.5453891754150391,0.0965717434883117,0.0675869435071945,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.6143648028373718,0.1342321187257766,0.0966430455446243,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.4111153185367584,0.050000000745058,0.0508186109364032,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.5815531611442566,0.1149466559290885,0.5356466770172119,286.9549255371094,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3207702636719,286.9338073730469,1.0,0.3076418936252594,1.0,1.0,0.0,1.0,-1.095823884010315,1.095822811126709,1.071001861419063e-06,0.8296303153038025,0.0,0.0,0.0,95.12789154052734,120.0,-416.5641479492188,-0.0,252.4001007080078,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.618686854839325,0.1445707976818084,0.1335037499666214,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.5230085849761963,0.0917228683829307,0.0641530603170394,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224182128906,0.6023617386817932,0.1333567649126052,0.0961682274937629,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.4034234881401062,0.050000000745058,0.0511795841157436,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.5660458207130432,0.1128349527716636,0.5269761085510254,286.8216247558594,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2906799316406,286.8123474121094,1.0,0.3152861297130584,1.0,1.0,0.0,1.0,-1.0794707536697388,1.0794696807861328,1.044927103066584e-06,0.8163814544677734,0.0,0.0,0.0,104.04766845703124,123.0,-202.88824462890625,-0.0,262.82525634765625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.618686854839325,0.1445707976818084,0.1335037499666214,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.5230085849761963,0.0917228683829307,0.0641530603170394,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224182128906,0.6023617386817932,0.1333567649126052,0.0961682274937629,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.4034234881401062,0.050000000745058,0.0511795841157436,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.5660458207130432,0.1128349527716636,0.5269761085510254,286.8216247558594,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2906799316406,286.8123474121094,1.0,0.3152861297130584,1.0,1.0,0.0,1.0,-1.0794707536697388,1.0794696807861328,1.044927103066584e-06,0.8163814544677734,0.0,0.0,0.0,104.04766845703124,123.0,-202.88824462890625,-0.0,262.82525634765625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.6128398776054382,0.145346313714981,0.1342812627553939,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.510036826133728,0.0889655426144599,0.0622155629098415,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.594469428062439,0.1330809593200683,0.0960753411054611,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.3982172608375549,0.050000000745058,0.0514464229345321,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.555476725101471,0.111394926905632,0.5210669040679932,286.7752380371094,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2731628417969,286.7738037109375,1.0,0.321228414773941,1.0,1.0,0.0,1.0,-1.070195555686951,1.0701944828033447,1.0303158433089266e-06,0.8088550567626953,0.0,0.0,0.0,110.68035125732422,126.0,-69.50117492675781,-0.0,271.4267883300781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.6128398776054382,0.145346313714981,0.1342812627553939,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.510036826133728,0.0889655426144599,0.0622155629098415,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.775390625,0.594469428062439,0.1330809593200683,0.0960753411054611,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.3982172608375549,0.050000000745058,0.0514464229345321,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.555476725101471,0.111394926905632,0.5210669040679932,286.7752380371094,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2731628417969,286.7738037109375,1.0,0.321228414773941,1.0,1.0,0.0,1.0,-1.070195555686951,1.0701944828033447,1.0303158433089266e-06,0.8088550567626953,0.0,0.0,0.0,110.68035125732422,126.0,-69.50117492675781,-0.0,271.4267883300781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7746887207031,0.6109076738357544,0.1459717154502868,0.1348793506622314,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.5056310296058655,0.0880719050765037,0.0616054870188236,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7746276855469,0.5915697813034058,0.1331144124269485,0.0961422100663185,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743530273437,0.3961074948310852,0.050000000745058,0.0515564903616905,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745666503906,0.5514451265335083,0.1108762249350547,0.5189728736877441,286.77471923828125,286.54998779296875,286.7857666015625,284.7017517089844,286.7800598144531,297.2686462402344,286.7760925292969,1.0,0.323768675327301,1.0,1.0,0.0,1.0,-1.0675655603408811,1.0675644874572754,1.0261952638757066e-06,0.8067179918289185,0.0,0.0,0.0,113.43231201171876,126.0,-23.0615348815918,-0.0,275.41583251953125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.6094985008239746,0.1467262506484985,0.1355920135974884,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.5021159052848816,0.087395504117012,0.0611551888287067,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.5891882181167603,0.1332385540008545,0.0962699577212333,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.3942131996154785,0.050000000745058,0.0516550689935684,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.5480378866195679,0.1104673743247985,0.5173584222793579,286.7853698730469,286.6499938964844,286.8400573730469,284.73004150390625,286.8344116210937,297.26617431640625,286.7890319824219,1.0,0.3261050879955292,1.0,1.0,0.0,1.0,-1.0659819841384888,1.0659810304641724,1.023717459247564e-06,0.8054288029670715,0.0,0.0,0.0,115.90729522705078,129.0,13.546369552612305,-0.0,279.29058837890625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.6078929901123047,0.1485546976327896,0.1373015493154525,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.4968604147434234,0.0864923670887947,0.0605819523334503,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.5855808258056641,0.1337006539106369,0.0966707170009613,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.3908601403236389,0.050000000745058,0.0518269725143909,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.5426262021064758,0.1099141091108322,0.5153014659881592,286.8314208984375,286.75,286.9474792480469,284.7847595214844,286.94189453125,297.265625,286.8383178710937,1.0,0.33034548163414,1.0,1.0,0.0,1.0,-1.0652683973312378,1.0652673244476318,1.022595597532927e-06,0.8048387169837952,0.0,0.0,0.0,120.250244140625,132.0,65.11117553710938,-0.0,286.8824768066406,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.6078929901123047,0.1485546976327896,0.1373015493154525,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.4968604147434234,0.0864923670887947,0.0605819523334503,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.5855808258056641,0.1337006539106369,0.0966707170009613,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.3908601403236389,0.050000000745058,0.0518269725143909,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.5426262021064758,0.1099141091108322,0.5153014659881592,286.8314208984375,286.75,286.9474792480469,284.7847595214844,286.94189453125,297.265625,286.8383178710937,1.0,0.33034548163414,1.0,1.0,0.0,1.0,-1.0652683973312378,1.0652673244476318,1.022595597532927e-06,0.8048387169837952,0.0,0.0,0.0,120.250244140625,132.0,65.11117553710938,-0.0,286.8824768066406,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.6074475049972534,0.1507289111614227,0.1393204927444458,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.4930920004844665,0.0859834253787994,0.0602918155491352,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.5830533504486084,0.1343754231929779,0.097217857837677,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.387875884771347,0.050000000745058,0.0519758872687816,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.5385379195213318,0.1096288859844207,0.5144503116607666,286.9000244140625,286.8500061035156,287.0531616210937,284.8368225097656,287.04766845703125,297.2691955566406,286.9089050292969,1.0,0.3342105448246002,1.0,1.0,0.0,1.0,-1.0670071840286257,1.067006230354309,1.025301116897026e-06,0.8062359094619751,0.0,0.0,0.0,124.04341888427734,135.0,96.71918487548828,-0.0,294.46246337890625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.6074475049972534,0.1507289111614227,0.1393204927444458,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.4930920004844665,0.0859834253787994,0.0602918155491352,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.5830533504486084,0.1343754231929779,0.097217857837677,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.387875884771347,0.050000000745058,0.0519758872687816,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.5385379195213318,0.1096288859844207,0.5144503116607666,286.9000244140625,286.8500061035156,287.0531616210937,284.8368225097656,287.04766845703125,297.2691955566406,286.9089050292969,1.0,0.3342105448246002,1.0,1.0,0.0,1.0,-1.0670071840286257,1.067006230354309,1.025301116897026e-06,0.8062359094619751,0.0,0.0,0.0,124.04341888427734,135.0,96.71918487548828,-0.0,294.46246337890625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.6077931523323059,0.153191938996315,0.1415927857160568,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.4902057647705078,0.0857213139533996,0.0601759925484657,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.5812273621559143,0.1351982355117797,0.0978682488203048,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3852269649505615,0.050000000745058,0.0521105751395225,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.5353230237960815,0.1095340177416801,0.5144671201705933,286.982421875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515808105469,297.2755432128906,286.9924621582031,1.0,0.3378591537475586,1.0,1.0,0.0,1.0,-1.0704978704452517,1.070496916770935,1.030754674502532e-06,0.809052050113678,0.0,0.0,0.0,127.49964141845705,138.0,115.60691833496094,-0.0,302.1763610839844,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.6077931523323059,0.153191938996315,0.1415927857160568,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.4902057647705078,0.0857213139533996,0.0601759925484657,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.5812273621559143,0.1351982355117797,0.0978682488203048,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3852269649505615,0.050000000745058,0.0521105751395225,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.5353230237960815,0.1095340177416801,0.5144671201705933,286.982421875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515808105469,297.2755432128906,286.9924621582031,1.0,0.3378591537475586,1.0,1.0,0.0,1.0,-1.0704978704452517,1.070496916770935,1.030754674502532e-06,0.809052050113678,0.0,0.0,0.0,127.49964141845705,138.0,115.60691833496094,-0.0,302.1763610839844,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.6088048219680786,0.1560013890266418,0.1441516131162643,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.4878801703453064,0.0856252014636993,0.0601750873029232,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.5798681974411011,0.1361258924007415,0.0985920131206512,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.3828295767307281,0.050000000745058,0.0522363781929016,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708923339844,0.5326976776123047,0.1095745265483856,0.515104353427887,287.07281494140625,287.04998779296875,287.2586669921875,284.9327087402344,287.25341796875,297.2849426269531,287.0834655761719,1.0,0.3413902223110199,1.0,1.0,0.0,1.0,-1.0753517150878906,1.075350642204285,1.038371806316718e-06,0.8129711151123047,0.0,0.0,0.0,130.74908447265625,141.0,126.4187469482422,-0.0,310.1306457519531,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.6088048219680786,0.1560013890266418,0.1441516131162643,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.4878801703453064,0.0856252014636993,0.0601750873029232,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.5798681974411011,0.1361258924007415,0.0985920131206512,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.3828295767307281,0.050000000745058,0.0522363781929016,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708923339844,0.5326976776123047,0.1095745265483856,0.515104353427887,287.07281494140625,287.04998779296875,287.2586669921875,284.9327087402344,287.25341796875,297.2849426269531,287.0834655761719,1.0,0.3413902223110199,1.0,1.0,0.0,1.0,-1.0753517150878906,1.075350642204285,1.038371806316718e-06,0.8129711151123047,0.0,0.0,0.0,130.74908447265625,141.0,126.4187469482422,-0.0,310.1306457519531,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.6095204949378967,0.1575154811143875,0.1455381363630294,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.4868682324886322,0.0856235846877098,0.0602068416774272,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1191101074219,0.5793142914772034,0.1366186439990997,0.0989746451377868,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.3816989660263061,0.050000000745058,0.0522970557212829,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.5315478444099426,0.1096337959170341,0.5156026482582092,287.1197814941406,287.04998779296875,287.3087158203125,284.95489501953125,287.3035583496094,297.2904968261719,287.130615234375,1.0,0.3431310355663299,1.0,1.0,0.0,1.0,-1.078200340270996,1.07819926738739,1.0428598216094542e-06,0.8152719140052795,0.0,0.0,0.0,132.32325744628906,141.0,129.73887634277344,-0.0,314.21728515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16754150390625,0.6103315949440002,0.1590845137834549,0.1469780504703521,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16363525390625,0.4859325289726257,0.0856463909149169,0.0602555498480796,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.5788222551345825,0.1371259838342666,0.0993678718805313,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.38060262799263,0.050000000745058,0.0523567497730255,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654663085937,0.5304819345474243,0.1097138747572898,0.5161978006362915,287.16748046875,287.1499938964844,287.3581848144531,284.976318359375,287.35308837890625,297.29638671875,287.17840576171875,1.0,0.3448618948459625,1.0,1.0,0.0,1.0,-1.0812699794769287,1.0812689065933228,1.0477104979145224e-06,0.8177514672279358,0.0,0.0,0.0,133.87557983398438,144.0,132.03890991210938,-0.0,318.3765563964844,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24468994140625,0.6117761731147766,0.1616937816143036,0.1493743360042572,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406921386719,0.4845631718635559,0.085725151002407,0.0603627376258373,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439270019531,0.57813560962677,0.13796167075634,0.1000144705176353,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350158691406,0.3789063990116119,0.050000000745058,0.0524508245289325,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.5289185047149658,0.1098779290914535,0.5173176527023315,287.2445678710937,287.1499938964844,287.4361267089844,285.009033203125,287.43115234375,297.3060607910156,287.25555419921875,1.0,0.3476181328296661,1.0,1.0,0.0,1.0,-1.086562991142273,1.086561918258667,1.056108999364369e-06,0.8220269083976746,0.0,0.0,0.0,136.32826232910156,144.0,134.08419799804688,-0.0,325.1805725097656,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.6121582984924316,0.1623633950948715,0.1499894708395004,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.4842416644096374,0.0857518836855888,0.0603944025933742,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.5779799222946167,0.138174369931221,0.1001788824796676,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.3784919679164886,0.050000000745058,0.05247413367033,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26190185546875,0.5285512804985046,0.1099253222346305,0.5176260471343994,287.263916015625,287.25,287.4553527832031,285.01690673828125,287.4504089355469,297.3078308105469,287.27490234375,1.0,0.3483055531978607,1.0,1.0,0.0,1.0,-1.0879509449005127,1.0879498720169067,1.058318730429164e-06,0.8231480121612549,0.0,0.0,0.0,136.9370880126953,147.0,134.3426513671875,-0.0,326.9102783203125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.6141676902770996,0.1658115684986114,0.1531557440757751,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567199707031,0.4827420115470886,0.0859226733446121,0.0605781339108943,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.5772811770439148,0.1392564922571182,0.1010144352912902,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3510131835937,0.3764706552028656,0.050000000745058,0.0525897108018398,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.5268445611000061,0.110199399292469,0.5193344950675964,287.360595703125,287.3500061035156,287.54998779296875,285.05438232421875,287.54522705078125,297.31500244140625,287.3714294433594,1.0,0.351737767457962,1.0,1.0,0.0,1.0,-1.095258355140686,1.09525728225708,1.0700015309339506e-06,0.829049825668335,0.0,0.0,0.0,139.96188354492188,150.0,134.46234130859375,-0.0,335.7397155761719,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.6141676902770996,0.1658115684986114,0.1531557440757751,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567199707031,0.4827420115470886,0.0859226733446121,0.0605781339108943,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.5772811770439148,0.1392564922571182,0.1010144352912902,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3510131835937,0.3764706552028656,0.050000000745058,0.0525897108018398,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.5268445611000061,0.110199399292469,0.5193344950675964,287.360595703125,287.3500061035156,287.54998779296875,285.05438232421875,287.54522705078125,297.31500244140625,287.3714294433594,1.0,0.351737767457962,1.0,1.0,0.0,1.0,-1.095258355140686,1.09525728225708,1.0700015309339506e-06,0.829049825668335,0.0,0.0,0.0,139.96188354492188,150.0,134.46234130859375,-0.0,335.7397155761719,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4568176269531,0.6163036823272705,0.1694140434265136,0.156462088227272,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.4813907146453857,0.0861454829573631,0.0607975237071514,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.5766866207122803,0.1403621137142181,0.1018672138452529,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4470520019531,0.3745218515396118,0.050000000745058,0.0527042299509048,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4545288085937,0.525317907333374,0.1105230972170829,0.5212772488594055,287.45654296875,287.45001220703125,287.6433410644531,285.0887756347656,287.6386108398437,297.32244873046875,287.4672241210937,1.0,0.3551677763462066,1.0,1.0,0.0,1.0,-1.1030958890914917,1.1030948162078855,1.082623953152506e-06,0.8353775143623352,0.0,0.0,0.0,142.9676513671875,153.0,133.57620239257812,-0.0,344.86798095703125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4568176269531,0.6163036823272705,0.1694140434265136,0.156462088227272,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.4813907146453857,0.0861454829573631,0.0607975237071514,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.5766866207122803,0.1403621137142181,0.1018672138452529,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4470520019531,0.3745218515396118,0.050000000745058,0.0527042299509048,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4545288085937,0.525317907333374,0.1105230972170829,0.5212772488594055,287.45654296875,287.45001220703125,287.6433410644531,285.0887756347656,287.6386108398437,297.32244873046875,287.4672241210937,1.0,0.3551677763462066,1.0,1.0,0.0,1.0,-1.1030958890914917,1.1030948162078855,1.082623953152506e-06,0.8353775143623352,0.0,0.0,0.0,142.9676513671875,153.0,133.57620239257812,-0.0,344.86798095703125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.6185324788093567,0.1731573939323425,0.1598971337080001,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.4801584184169769,0.0864105373620987,0.0610460378229618,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.5761691331863403,0.1414836794137954,0.1027318909764289,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.3726342022418976,0.050000000745058,0.0528181828558445,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500183105469,0.5239325761795044,0.1108855605125427,0.5234017372131348,287.55206298828125,287.54998779296875,287.7366638183594,285.120361328125,287.7319641113281,297.32940673828125,287.5626525878906,1.0,0.3585989773273468,1.0,1.0,0.0,1.0,-1.111369490623474,1.1113684177398682,1.0960513918689685e-06,0.8420529961585999,0.0,0.0,0.0,145.96580505371094,156.0,132.88723754882812,-0.0,354.2857971191406,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.6185324788093567,0.1731573939323425,0.1598971337080001,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.4801584184169769,0.0864105373620987,0.0610460378229618,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.5761691331863403,0.1414836794137954,0.1027318909764289,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.3726342022418976,0.050000000745058,0.0528181828558445,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500183105469,0.5239325761795044,0.1108855605125427,0.5234017372131348,287.55206298828125,287.54998779296875,287.7366638183594,285.120361328125,287.7319641113281,297.32940673828125,287.5626525878906,1.0,0.3585989773273468,1.0,1.0,0.0,1.0,-1.111369490623474,1.1113684177398682,1.0960513918689685e-06,0.8420529961585999,0.0,0.0,0.0,145.96580505371094,156.0,132.88723754882812,-0.0,354.2857971191406,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.61967533826828,0.1750793009996414,0.1616600155830383,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59588623046875,0.4795808792114258,0.0865569412708282,0.0611797384917736,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.59912109375,0.575934112071991,0.142049178481102,0.1031676232814788,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902709960937,0.371711254119873,0.050000000745058,0.052875030785799,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976867675781,0.5232855081558228,0.1110794320702552,0.5245223045349121,287.5997314453125,287.54998779296875,287.7833251953125,285.1351318359375,287.7786560058594,297.3328552246094,287.6102600097656,1.0,0.3603153526782989,1.0,1.0,0.0,1.0,-1.1156508922576904,1.1156498193740845,1.1030409723389312e-06,0.8455052971839905,0.0,0.0,0.0,147.46385192871094,156.0,132.6333465576172,-0.0,359.101318359375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.647705078125,0.620835542678833,0.1770336478948593,0.1634522229433059,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.4790270328521728,0.0867119133472442,0.0613191910088062,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.646728515625,0.5757132768630981,0.1426174938678741,0.1036053374409675,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.3708015382289886,0.050000000745058,0.0529318153858184,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452941894531,0.5226661562919617,0.1112809851765632,0.5256781578063965,287.6473388671875,287.6499938964844,287.8299865722656,285.1492919921875,287.8253479003906,297.3363647460937,287.6578063964844,1.0,0.3620322644710541,1.0,1.0,0.0,1.0,-1.120021939277649,1.120020866394043,1.110206085286336e-06,0.8490284085273743,0.0,0.0,0.0,148.9617462158203,159.0,132.42742919921875,-0.0,363.9873352050781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7428894042969,0.6232065558433533,0.1810387969017028,0.1671232283115387,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.4779878556728363,0.0870464965701103,0.0616146102547645,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.5753119587898254,0.143762394785881,0.1044864431023597,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330017089844,0.369020402431488,0.050000000745058,0.0530452169477939,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.5215052962303162,0.1117060557007789,0.5280895233154297,287.742431640625,287.75,287.92333984375,285.1757202148437,287.918701171875,297.3434143066406,287.7528381347656,1.0,0.3654676377773285,1.0,1.0,0.0,1.0,-1.1290227174758911,1.1290216445922852,1.1250543821006431e-06,0.8562799096107483,0.0,0.0,0.0,151.9575958251953,162.0,132.13157653808594,-0.0,373.9717102050781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
