time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121680,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7428894042969,0.6232065558433533,0.1810387969017028,0.1671232283115387,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.4779878556728363,0.0870464965701103,0.0616146102547645,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.5753119587898254,0.143762394785881,0.1044864431023597,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330017089844,0.369020402431488,0.050000000745058,0.0530452169477939,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.5215052962303162,0.1117060557007789,0.5280895233154297,287.742431640625,287.75,287.92333984375,285.1757202148437,287.918701171875,297.3434143066406,287.7528381347656,1.0,0.3654676377773285,1.0,1.0,0.0,1.0,-1.1290227174758911,1.1290216445922852,1.1250543821006431e-06,0.8562799096107483,0.0,0.0,0.0,151.9575958251953,162.0,132.13157653808594,-0.0,373.9717102050781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83795166015625,0.6256610155105591,0.1852066069841385,0.1709207892417907,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8336486816406,0.4770442545413971,0.0874190405011177,0.0619329288601875,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.5749644041061401,0.1449202001094818,0.1053755357861518,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280029296875,0.367289662361145,0.050000000745058,0.0531583428382873,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8354187011719,0.5204429030418396,0.1121593341231346,0.5306271910667419,287.8374328613281,287.8500061035156,288.01666259765625,285.1998291015625,288.0120849609375,297.3499755859375,287.8477478027344,1.0,0.3689053356647491,1.0,1.0,0.0,1.0,-1.1383755207061768,1.1383743286132812,1.140619019679434e-06,0.863811731338501,0.0,0.0,0.0,154.952392578125,165.0,131.95053100585938,-0.0,384.24810791015625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83795166015625,0.6256610155105591,0.1852066069841385,0.1709207892417907,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8336486816406,0.4770442545413971,0.0874190405011177,0.0619329288601875,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.5749644041061401,0.1449202001094818,0.1053755357861518,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280029296875,0.367289662361145,0.050000000745058,0.0531583428382873,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8354187011719,0.5204429030418396,0.1121593341231346,0.5306271910667419,287.8374328613281,287.8500061035156,288.01666259765625,285.1998291015625,288.0120849609375,297.3499755859375,287.8477478027344,1.0,0.3689053356647491,1.0,1.0,0.0,1.0,-1.1383755207061768,1.1383743286132812,1.140619019679434e-06,0.863811731338501,0.0,0.0,0.0,154.952392578125,165.0,131.95053100585938,-0.0,384.24810791015625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329528808594,0.6283368468284607,0.1896574944257736,0.1749578863382339,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.4762421548366546,0.0878465324640274,0.0622854530811309,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93182373046875,0.5746891498565674,0.1460989117622375,0.1062776148319244,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229431152344,0.3656148910522461,0.050000000745058,0.0532706938683986,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93035888671875,0.5194847583770752,0.1126432567834854,0.5332940220832825,287.9324035644531,287.95001220703125,288.1099853515625,285.2218017578125,288.10546875,297.357177734375,287.9425964355469,1.0,0.3723509609699249,1.0,1.0,0.0,1.0,-1.1482441425323486,1.1482429504394531,1.157188307843171e-06,0.8717496395111084,0.0,0.0,0.0,157.93580627441406,168.0,131.8535614013672,-0.0,394.88677978515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329528808594,0.6283368468284607,0.1896574944257736,0.1749578863382339,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.4762421548366546,0.0878465324640274,0.0622854530811309,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93182373046875,0.5746891498565674,0.1460989117622375,0.1062776148319244,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229431152344,0.3656148910522461,0.050000000745058,0.0532706938683986,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93035888671875,0.5194847583770752,0.1126432567834854,0.5332940220832825,287.9324035644531,287.95001220703125,288.1099853515625,285.2218017578125,288.10546875,297.357177734375,287.9425964355469,1.0,0.3723509609699249,1.0,1.0,0.0,1.0,-1.1482441425323486,1.1482429504394531,1.157188307843171e-06,0.8717496395111084,0.0,0.0,0.0,157.93580627441406,168.0,131.8535614013672,-0.0,394.88677978515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0279541015625,0.6311659812927246,0.1942867934703827,0.1791809201240539,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.4755725860595703,0.0883211567997932,0.0626705586910247,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267639160156,0.5744768977165222,0.1472955793142318,0.107192613184452,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.01788330078125,0.3639892935752868,0.050000000745058,0.0533825866878032,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252990722656,0.51862633228302,0.1131597086787223,0.5361045002937317,288.02734375,288.04998779296875,288.2033386230469,285.2417907714844,288.1988220214844,297.3647766113281,288.0374450683594,1.0,0.3758071660995483,1.0,1.0,0.0,1.0,-1.1585792303085327,1.1585781574249268,1.17469357974187e-06,0.8800408840179443,0.0,0.0,0.0,160.9150848388672,171.0,131.81289672851562,-0.0,405.8908386230469,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0279541015625,0.6311659812927246,0.1942867934703827,0.1791809201240539,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.4755725860595703,0.0883211567997932,0.0626705586910247,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267639160156,0.5744768977165222,0.1472955793142318,0.107192613184452,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.01788330078125,0.3639892935752868,0.050000000745058,0.0533825866878032,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252990722656,0.51862633228302,0.1131597086787223,0.5361045002937317,288.02734375,288.04998779296875,288.2033386230469,285.2417907714844,288.1988220214844,297.3647766113281,288.0374450683594,1.0,0.3758071660995483,1.0,1.0,0.0,1.0,-1.1585792303085327,1.1585781574249268,1.17469357974187e-06,0.8800408840179443,0.0,0.0,0.0,160.9150848388672,171.0,131.81289672851562,-0.0,405.8908386230469,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.075439453125,0.6326109170913696,0.1966495066881179,0.1813385039567947,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.4752803742885589,0.0885739177465438,0.0628736168146133,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07421875,0.574390172958374,0.1478999704122543,0.1076543629169464,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.3631927669048309,0.050000000745058,0.053438477218151,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07275390625,0.5182307958602905,0.1134294718503952,0.5375621914863586,288.0747985839844,288.04998779296875,288.25,285.2510986328125,288.2455139160156,297.3685302734375,288.0848693847656,1.0,0.3775387108325958,1.0,1.0,0.0,1.0,-1.1638880968093872,1.1638869047164917,1.1837440752060502e-06,0.8842883706092834,0.0,0.0,0.0,162.40557861328125,171.0,131.80401611328125,-0.0,411.5215759277344,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1229248046875,0.6340723633766174,0.1990410238504409,0.1835227310657501,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184997558594,0.4750152230262756,0.0888366624712944,0.0630833134055137,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217041015625,0.57431560754776,0.1485083699226379,0.1081188842654228,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11279296875,0.3624066114425659,0.050000000745058,0.0534943379461765,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202087402344,0.5178563594818115,0.1137065514922142,0.539053201675415,288.1222839355469,288.1499938964844,288.2966613769531,285.2599792480469,288.2922058105469,297.3722839355469,288.1322937011719,1.0,0.3792722523212433,1.0,1.0,0.0,1.0,-1.169283747673035,1.1692825555801392,1.1929840866287122e-06,0.8885982036590576,0.0,0.0,0.0,163.8968963623047,174.0,131.7998809814453,-0.0,417.2366333007813,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20654296875,0.636682391166687,0.2033168524503708,0.1874274909496307,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020568847656,0.4746134877204895,0.0893228128552436,0.0634682029485702,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20526123046875,0.5742135643959045,0.1495891958475113,0.108943298459053,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19635009765625,0.3610477745532989,0.050000000745058,0.0535925924777984,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037658691406,0.5172460079193115,0.1142113432288169,0.5417551398277283,288.205810546875,288.1499938964844,288.3788146972656,285.274658203125,288.3743896484375,297.3787841796875,288.2157897949219,1.0,0.3823275864124298,1.0,1.0,0.0,1.0,-1.1789811849594116,1.178979992866516,1.2097001444999478e-06,0.8963308334350586,0.0,0.0,0.0,166.5236053466797,174.0,131.80014038085938,-0.0,427.4989318847656,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2179260253906,0.6370419859886169,0.203906312584877,0.1879657506942749,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21343994140625,0.4745649993419647,0.0893913954496383,0.0635222196578979,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.5742025375366211,0.149737611413002,0.1090564131736755,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.3608648777008056,0.050000000745058,0.0536059848964214,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.5171673893928528,0.1142818331718444,0.5421310663223267,288.2172241210937,288.25,288.3900146484375,285.2765808105469,288.3855895996094,297.379638671875,288.2271728515625,1.0,0.3827445805072784,1.0,1.0,0.0,1.0,-1.1803228855133057,1.1803216934204102,1.2120240171498151e-06,0.8973992466926575,0.0,0.0,0.0,166.88197326660156,177.0,131.80068969726562,-0.0,428.9184875488281,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.6400744915008545,0.208877757191658,0.1925042271614074,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.4742190837860107,0.0899837091565132,0.0639861822128295,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.574138343334198,0.1509845107793808,0.1100058853626251,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.3593635559082031,0.050000000745058,0.0537174716591835,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.5165553092956543,0.114884577691555,0.5453321933746338,288.3121643066406,288.3500061035156,288.4833374023437,285.291748046875,288.4789733886719,297.3868408203125,288.322021484375,1.0,0.3862228989601135,1.0,1.0,0.0,1.0,-1.1916818618774414,1.191680669784546,1.2318444078118771e-06,0.9064793586730956,0.0,0.0,0.0,169.86959838867188,180.0,131.8083038330078,-0.0,440.9372253417969,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.6400744915008545,0.208877757191658,0.1925042271614074,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.4742190837860107,0.0899837091565132,0.0639861822128295,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.574138343334198,0.1509845107793808,0.1100058853626251,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.3593635559082031,0.050000000745058,0.0537174716591835,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.5165553092956543,0.114884577691555,0.5453321933746338,288.3121643066406,288.3500061035156,288.4833374023437,285.291748046875,288.4789733886719,297.3868408203125,288.322021484375,1.0,0.3862228989601135,1.0,1.0,0.0,1.0,-1.1916818618774414,1.191680669784546,1.2318444078118771e-06,0.9064793586730956,0.0,0.0,0.0,169.86959838867188,180.0,131.8083038330078,-0.0,440.9372253417969,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079284667969,0.6431713700294495,0.2139529734849929,0.1971357017755508,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034118652344,0.4739751517772674,0.0906128287315368,0.0644744858145713,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.5741244554519653,0.1522508114576339,0.1109684109687805,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.357901930809021,0.050000000745058,0.0538287460803985,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4050598144531,0.5160171985626221,0.1155143901705741,0.548654317855835,288.4071350097656,288.45001220703125,288.57666015625,285.3056945800781,288.57232666015625,297.393798828125,288.4169006347656,1.0,0.389706552028656,1.0,1.0,0.0,1.0,-1.2033549547195437,1.2033536434173584,1.2524667454272276e-06,0.9158480167388916,0.0,0.0,0.0,172.8588104248047,183.0,131.81895446777344,-0.0,453.2977600097656,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079284667969,0.6431713700294495,0.2139529734849929,0.1971357017755508,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034118652344,0.4739751517772674,0.0906128287315368,0.0644744858145713,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.5741244554519653,0.1522508114576339,0.1109684109687805,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.357901930809021,0.050000000745058,0.0538287460803985,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4050598144531,0.5160171985626221,0.1155143901705741,0.548654317855835,288.4071350097656,288.45001220703125,288.57666015625,285.3056945800781,288.57232666015625,297.393798828125,288.4169006347656,1.0,0.389706552028656,1.0,1.0,0.0,1.0,-1.2033549547195437,1.2033536434173584,1.2524667454272276e-06,0.9158480167388916,0.0,0.0,0.0,172.8588104248047,183.0,131.81895446777344,-0.0,453.2977600097656,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5029602050781,0.6463304758071899,0.2191275954246521,0.2018561214208603,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.4738317131996155,0.0912792906165123,0.0649870410561561,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50152587890625,0.5741615295410156,0.1535381972789764,0.1119451001286506,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.3564788103103637,0.050000000745058,0.0539397932589054,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.5155491828918457,0.1161705181002616,0.5520937442779541,288.5021057128906,288.54998779296875,288.6700134277344,285.318603515625,288.66571044921875,297.4005432128906,288.51177978515625,1.0,0.3931948840618133,1.0,1.0,0.0,1.0,-1.2153338193893433,1.2153325080871582,1.273877956009528e-06,0.9254758358001708,0.0,0.0,0.0,175.84893798828125,186.0,131.8302459716797,-0.0,466.004150390625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5029602050781,0.6463304758071899,0.2191275954246521,0.2018561214208603,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.4738317131996155,0.0912792906165123,0.0649870410561561,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50152587890625,0.5741615295410156,0.1535381972789764,0.1119451001286506,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.3564788103103637,0.050000000745058,0.0539397932589054,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.5155491828918457,0.1161705181002616,0.5520937442779541,288.5021057128906,288.54998779296875,288.6700134277344,285.318603515625,288.66571044921875,297.4005432128906,288.51177978515625,1.0,0.3931948840618133,1.0,1.0,0.0,1.0,-1.2153338193893433,1.2153325080871582,1.273877956009528e-06,0.9254758358001708,0.0,0.0,0.0,175.84893798828125,186.0,131.8302459716797,-0.0,466.004150390625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55047607421875,0.6479330658912659,0.2217517793178558,0.204249307513237,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458984375,0.473798930644989,0.091627612709999,0.0652530342340469,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5490417480469,0.5741994976997375,0.1541904658079147,0.1124392300844192,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400695800781,0.3557811975479126,0.050000000745058,0.0539952367544174,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.5153406262397766,0.1165084987878799,0.5538576245307922,288.54962158203125,288.54998779296875,288.7166748046875,285.3247375488281,288.71240234375,297.4038391113281,288.5592346191406,1.0,0.3949408531188965,1.0,1.0,0.0,1.0,-1.2214394807815552,1.22143816947937,1.2848621508965152e-06,0.9303570985794068,0.0,0.0,0.0,177.34402465820312,186.0,131.8358612060547,-0.0,472.490234375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.649550199508667,0.2243997901678085,0.2066639065742492,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934143066406,0.4737927317619324,0.0919866040349006,0.0655258819460868,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965270996094,0.574250340461731,0.1548487842082977,0.1129374429583549,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5875549316406,0.3550925254821777,0.050000000745058,0.0540506429970264,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59503173828125,0.5151484608650208,0.1168530285358429,0.5556506514549255,288.5971069335937,288.6499938964844,288.7633361816406,285.3306884765625,288.75909423828125,297.40704345703125,288.6066589355469,1.0,0.3966880738735199,1.0,1.0,0.0,1.0,-1.227622389793396,1.227621078491211,1.296016421292734e-06,0.9352608323097228,0.0,0.0,0.0,178.83901977539062,189.0,131.8413543701172,-0.0,479.0663757324219,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6930236816406,0.6528260111808777,0.2297658026218414,0.2115557193756103,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.4738628268241882,0.0927382782101631,0.0660933926701545,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6915283203125,0.574391782283783,0.1561848670244217,0.1139469817280769,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6825256347656,0.3537416458129883,0.050000000745058,0.0541613176465034,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900329589844,0.5148124098777771,0.117561936378479,0.5593248009681702,288.6921081542969,288.75,288.8566589355469,285.3421325683594,288.8524780273437,297.41326904296875,288.7015686035156,1.0,0.4001863598823547,1.0,1.0,0.0,1.0,-1.2402220964431765,1.2402207851409912,1.318855083809467e-06,0.9451478123664856,0.0,0.0,0.0,181.8284454345703,192.0,131.85179138183594,-0.0,492.4941711425781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6930236816406,0.6528260111808777,0.2297658026218414,0.2115557193756103,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.4738628268241882,0.0927382782101631,0.0660933926701545,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6915283203125,0.574391782283783,0.1561848670244217,0.1139469817280769,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6825256347656,0.3537416458129883,0.050000000745058,0.0541613176465034,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900329589844,0.5148124098777771,0.117561936378479,0.5593248009681702,288.6921081542969,288.75,288.8566589355469,285.3421325683594,288.8524780273437,297.41326904296875,288.7015686035156,1.0,0.4001863598823547,1.0,1.0,0.0,1.0,-1.2402220964431765,1.2402207851409912,1.318855083809467e-06,0.9451478123664856,0.0,0.0,0.0,181.8284454345703,192.0,131.85179138183594,-0.0,492.4941711425781,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.6561566591262817,0.235223576426506,0.2165295332670211,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7834777832031,0.4740473926067352,0.0935374721884727,0.0666916817426681,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.5745906233787537,0.1575493365526199,0.1149755641818046,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77752685546875,0.3524268865585327,0.050000000745058,0.0542716458439827,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850341796875,0.5145419239997864,0.1182979792356491,0.5631183981895447,288.787109375,288.8500061035156,288.95001220703125,285.3531494140625,288.9458312988281,297.4191589355469,288.7964782714844,1.0,0.4036904573440552,1.0,1.0,0.0,1.0,-1.2531388998031616,1.2531375885009766,1.3425745919448673e-06,0.955318033695221,0.0,0.0,0.0,184.81668090820312,195.0,131.86143493652344,-0.0,506.3002624511719,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.6561566591262817,0.235223576426506,0.2165295332670211,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7834777832031,0.4740473926067352,0.0935374721884727,0.0666916817426681,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.5745906233787537,0.1575493365526199,0.1149755641818046,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77752685546875,0.3524268865585327,0.050000000745058,0.0542716458439827,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850341796875,0.5145419239997864,0.1182979792356491,0.5631183981895447,288.787109375,288.8500061035156,288.95001220703125,285.3531494140625,288.9458312988281,297.4191589355469,288.7964782714844,1.0,0.4036904573440552,1.0,1.0,0.0,1.0,-1.2531388998031616,1.2531375885009766,1.3425745919448673e-06,0.955318033695221,0.0,0.0,0.0,184.81668090820312,195.0,131.86143493652344,-0.0,506.3002624511719,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830871582031,0.65953528881073,0.2407687753438949,0.2215813994407653,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.4743453860282898,0.0943859368562698,0.0673220083117485,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88153076171875,0.5748478174209595,0.1589444577693939,0.1160248219966888,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.3511468470096588,0.050000000745058,0.0543816424906253,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.5143347978591919,0.1190610751509666,0.5670315623283386,288.8821105957031,288.95001220703125,289.0433349609375,285.3639831542969,289.0392150878906,297.4246826171875,288.8913879394531,1.0,0.4072009027004242,1.0,1.0,0.0,1.0,-1.2663724422454834,1.2663710117340088,1.3671701708517503e-06,0.9657402634620668,0.0,0.0,0.0,187.8036651611328,198.0,131.87002563476562,-0.0,520.4949951171875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830871582031,0.65953528881073,0.2407687753438949,0.2215813994407653,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.4743453860282898,0.0943859368562698,0.0673220083117485,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88153076171875,0.5748478174209595,0.1589444577693939,0.1160248219966888,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.3511468470096588,0.050000000745058,0.0543816424906253,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.5143347978591919,0.1190610751509666,0.5670315623283386,288.8821105957031,288.95001220703125,289.0433349609375,285.3639831542969,289.0392150878906,297.4246826171875,288.8913879394531,1.0,0.4072009027004242,1.0,1.0,0.0,1.0,-1.2663724422454834,1.2663710117340088,1.3671701708517503e-06,0.9657402634620668,0.0,0.0,0.0,187.8036651611328,198.0,131.87002563476562,-0.0,520.4949951171875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.6629589796066284,0.2464009225368499,0.2267099916934967,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735412597656,0.4747571945190429,0.0952857658267021,0.0679857283830642,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765625,0.5751665234565735,0.1603725552558899,0.117096371948719,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9674987792969,0.3499016165733337,0.050000000745058,0.0544911921024322,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750366210937,0.5141911506652832,0.119851715862751,0.5710656642913818,288.9771423339844,289.04998779296875,289.1366577148437,285.3748474121094,289.1325988769531,297.429931640625,288.986328125,1.0,0.4107184410095215,1.0,1.0,0.0,1.0,-1.2799267768859863,1.2799253463745115,1.3927867712482112e-06,0.976546823978424,0.0,0.0,0.0,190.78907775878903,201.0,131.87747192382812,-0.0,535.09130859375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9781494140625,0.6629589796066284,0.2464009225368499,0.2267099916934967,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735412597656,0.4747571945190429,0.0952857658267021,0.0679857283830642,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765625,0.5751665234565735,0.1603725552558899,0.117096371948719,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9674987792969,0.3499016165733337,0.050000000745058,0.0544911921024322,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750366210937,0.5141911506652832,0.119851715862751,0.5710656642913818,288.9771423339844,289.04998779296875,289.1366577148437,285.3748474121094,289.1325988769531,297.429931640625,288.986328125,1.0,0.4107184410095215,1.0,1.0,0.0,1.0,-1.2799267768859863,1.2799253463745115,1.3927867712482112e-06,0.976546823978424,0.0,0.0,0.0,190.78907775878903,201.0,131.87747192382812,-0.0,535.09130859375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.6646865010261536,0.2492498904466629,0.22930309176445,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0210876464844,0.4750044047832489,0.0957552716135978,0.0683303400874137,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240478515625,0.5753488540649414,0.1610994189977646,0.1176408231258392,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.3492916226387024,0.050000000745058,0.0545458011329174,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0225524902344,0.5141424536705017,0.1202574297785759,0.5731281638145447,289.0246276855469,289.0226745605469,289.1833190917969,285.3803405761719,289.1792907714844,297.4324951171875,289.0337829589844,1.0,0.4124800860881805,1.0,1.0,0.0,1.0,-1.286825180053711,1.2868237495422363,1.405974671797594e-06,0.9820793271064758,0.0,0.0,0.0,192.2811737060547,201.0,131.88076782226562,-0.0,542.5440063476562,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.6664251089096069,0.2521215677261352,0.231916144490242,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.4752794802188873,0.0962383598089218,0.0686837509274482,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.5755472779273987,0.1618352830410003,0.1181913539767265,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625305175781,0.3486902117729187,0.050000000745058,0.0546002648770809,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.070068359375,0.51410973072052,0.1206703409552574,0.5752220153808594,289.0721435546875,289.0827941894531,289.2300109863281,285.3859558105469,289.2259826660156,297.43505859375,289.08123779296875,1.0,0.4142439067363739,1.0,1.0,0.0,1.0,-1.2938073873519895,1.293806076049805,1.4194581581250532e-06,0.9877365231513976,0.0,0.0,0.0,193.77267456054688,204.0,131.8839111328125,-0.0,550.1032104492188,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644287109375,0.669789731502533,0.2576988339424133,0.2369890958070755,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.4758808016777038,0.0972038209438324,0.0693871676921844,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.5759706497192383,0.1632734090089798,0.1192657053470611,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.3475574851036072,0.050000000745058,0.0547045730054378,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.5140889286994934,0.1214830875396728,0.5793303847312927,289.16339111328125,289.0075378417969,289.3196105957031,285.39703369140625,289.31561279296875,297.4399719238281,289.17236328125,1.0,0.4176369309425354,1.0,1.0,0.0,1.0,-1.3074495792388916,1.307448148727417,1.4460171087193885e-06,0.9987536668777466,0.0,0.0,0.0,196.63478088378903,204.0,131.88943481445312,-0.0,564.9217529296875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1682434082031,0.6699305772781372,0.2579330503940582,0.2372020781040191,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1636657714844,0.4759078323841095,0.0972451418638229,0.06941719353199,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665954589844,0.5759894251823425,0.1633340567350387,0.119310975074768,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15753173828125,0.3475108742713928,0.050000000745058,0.0547089166939258,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16510009765625,0.5140892267227173,0.1215175241231918,0.5795040726661682,289.16717529296875,289.1009216308594,289.3233337402344,285.39752197265625,289.3193359375,297.440185546875,289.1761779785156,1.0,0.4177785217761993,1.0,1.0,0.0,1.0,-1.308024764060974,1.3080233335494995,1.4471396525550515e-06,0.9992132186889648,0.0,0.0,0.0,196.7539978027344,207.0,131.8896484375,-0.0,565.5480346679688,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.6734687685966492,0.2638372778892517,0.2425697147846222,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.4766342937946319,0.0983071625232696,0.0701868534088134,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616271972656,0.5764889717102051,0.164869949221611,0.1204560995101928,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525329589844,0.3463600575923919,0.050000000745058,0.0548173710703849,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601318359375,0.5141254663467407,0.1223935037851333,0.5839139819145203,289.26220703125,289.1153259277344,289.4166564941406,285.4097900390625,289.4127197265625,297.4452514648437,289.2711181640625,1.0,0.4213233888149261,1.0,1.0,0.0,1.0,-1.3225860595703125,1.3225845098495483,1.4755905795027502e-06,1.010673761367798,0.0,0.0,0.0,199.73294067382807,210.0,131.89474487304688,-0.0,581.442626953125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.6734687685966492,0.2638372778892517,0.2425697147846222,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.4766342937946319,0.0983071625232696,0.0701868534088134,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616271972656,0.5764889717102051,0.164869949221611,0.1204560995101928,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525329589844,0.3463600575923919,0.050000000745058,0.0548173710703849,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601318359375,0.5141254663467407,0.1223935037851333,0.5839139819145203,289.26220703125,289.1153259277344,289.4166564941406,285.4097900390625,289.4127197265625,297.4452514648437,289.2711181640625,1.0,0.4213233888149261,1.0,1.0,0.0,1.0,-1.3225860595703125,1.3225845098495483,1.4755905795027502e-06,1.010673761367798,0.0,0.0,0.0,199.73294067382807,210.0,131.89474487304688,-0.0,581.442626953125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.6770376563072205,0.2698366940021515,0.2480210661888122,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35382080078125,0.4774554967880249,0.0994262993335723,0.0709938034415245,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.5770469307899475,0.1664446145296096,0.1216277405619621,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.3452374935150146,0.050000000745058,0.0549255684018135,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.5142188668251038,0.1232991591095924,0.58845454454422,289.35723876953125,289.1260070800781,289.510009765625,285.4230041503906,289.506103515625,297.4502258300781,289.36602783203125,1.0,0.424879789352417,1.0,1.0,0.0,1.0,-1.3375000953674316,1.337498664855957,1.504906776972348e-06,1.0221896171569824,0.0,0.0,0.0,202.7093505859375,213.0,131.8992462158203,-0.0,597.8052978515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
