time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123720,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.6770376563072205,0.2698366940021515,0.2480210661888122,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35382080078125,0.4774554967880249,0.0994262993335723,0.0709938034415245,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.5770469307899475,0.1664446145296096,0.1216277405619621,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.3452374935150146,0.050000000745058,0.0549255684018135,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.5142188668251038,0.1232991591095924,0.58845454454422,289.35723876953125,289.1260070800781,289.510009765625,285.4230041503906,289.506103515625,297.4502258300781,289.36602783203125,1.0,0.424879789352417,1.0,1.0,0.0,1.0,-1.3375000953674316,1.337498664855957,1.504906776972348e-06,1.0221896171569824,0.0,0.0,0.0,202.7093505859375,213.0,131.8992462158203,-0.0,597.8052978515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.6806503534317017,0.2759645879268646,0.2535711824893951,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488830566406,0.4783745110034942,0.1006092429161071,0.071840614080429,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.5776691436767578,0.1680632084608078,0.1228280141949653,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.44256591796875,0.3441449105739593,0.050000000745058,0.0550332367420196,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.5143724679946899,0.1242358312010765,0.5931293964385986,289.4522705078125,289.1329345703125,289.60333251953125,285.4374084472656,289.5994873046875,297.4552917480469,289.4609680175781,1.0,0.4284496009349823,1.0,1.0,0.0,1.0,-1.352796196937561,1.3527946472167969,1.535367459837289e-06,1.0339953899383545,0.0,0.0,0.0,205.68142700195312,216.0,131.9034423828125,-0.0,614.664794921875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.6806503534317017,0.2759645879268646,0.2535711824893951,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488830566406,0.4783745110034942,0.1006092429161071,0.071840614080429,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.5776691436767578,0.1680632084608078,0.1228280141949653,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.44256591796875,0.3441449105739593,0.050000000745058,0.0550332367420196,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.5143724679946899,0.1242358312010765,0.5931293964385986,289.4522705078125,289.1329345703125,289.60333251953125,285.4374084472656,289.5994873046875,297.4552917480469,289.4609680175781,1.0,0.4284496009349823,1.0,1.0,0.0,1.0,-1.352796196937561,1.3527946472167969,1.535367459837289e-06,1.0339953899383545,0.0,0.0,0.0,205.68142700195312,216.0,131.9034423828125,-0.0,614.664794921875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009155273437,0.6824973225593567,0.2791018486022949,0.2564080357551574,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964294433594,0.4788793325424194,0.1012301295995712,0.0722823664546012,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.49920654296875,0.5780109167098999,0.168892815709114,0.1234414502978324,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4900817871094,0.3436110913753509,0.050000000745058,0.055086713284254,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.514474630355835,0.1247170716524124,0.5955207347869873,289.49981689453125,289.0899963378906,289.6499938964844,285.4451599121094,289.64617919921875,297.4580078125,289.5084533691406,1.0,0.4302413463592529,1.0,1.0,0.0,1.0,-1.3606301546096802,1.360628604888916,1.551146510792023e-06,1.040064811706543,0.0,0.0,0.0,207.16305541992188,216.0,131.906982421875,-0.0,623.3076171875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6843665838241577,0.282275378704071,0.2592823207378387,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439758300781,0.4794144034385681,0.1018701493740081,0.0727368742227554,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467529296875,0.578373372554779,0.169735312461853,0.1240639612078666,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53759765625,0.3430856168270111,0.050000000745058,0.0551399253308773,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5452575683594,0.5145948529243469,0.1252075880765915,0.5979514718055725,289.5473327636719,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.4607849121094,289.5559387207031,1.0,0.4320383667945862,1.0,1.0,0.0,1.0,-1.3685888051986694,1.3685872554779053,1.5673622328904455e-06,1.0463109016418457,0.0,0.0,0.0,208.6425628662109,219.0,131.9120635986328,-0.0,632.0979614257812,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6002502441406,0.6864178776741028,0.2857661247253418,0.2624459564685821,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.59576416015625,0.4800288081169128,0.1025882214307785,0.0732459053397178,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985107421875,0.5787903666496277,0.1706670075654983,0.124751828610897,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58935546875,0.3425225615501404,0.050000000745058,0.0551975816488266,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5970153808594,0.5147466659545898,0.1257525384426117,0.6006455421447754,289.5990905761719,289.0883483886719,289.7474975585937,285.4626159667969,289.74371337890625,297.4638061523437,289.6076354980469,1.0,0.4340018630027771,1.0,1.0,0.0,1.0,-1.37738835811615,1.3773868083953855,1.5855707715672906e-06,1.0533732175827026,0.0,0.0,0.0,210.25296020507807,219.0,131.91806030273438,-0.0,641.8388671875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435241699219,0.6881390810012817,0.288709431886673,0.2651140093803406,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390991210937,0.4805642962455749,0.1032047569751739,0.0736822932958602,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.5791538953781128,0.1714566946029663,0.1253344714641571,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63262939453125,0.3420578837394714,0.050000000745058,0.0552456751465797,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.514888346195221,0.1262164115905761,0.6029350161552429,289.64239501953125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.46630859375,289.65087890625,1.0,0.4356485903263092,1.0,1.0,0.0,1.0,-1.3848448991775513,1.384843349456787,1.6011116485969978e-06,1.059360384941101,0.0,0.0,0.0,211.59913635253903,222.0,131.92288208007812,-0.0,650.1160888671875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.691929817199707,0.2952475547790527,0.2710398137569427,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73419189453125,0.4818038940429687,0.1046092659235,0.0746740028262138,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7368469238281,0.5799974799156189,0.1732243299484253,0.1266371309757232,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276916503906,0.341056615114212,0.050000000745058,0.0553508996963501,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.515245258808136,0.1272609233856201,0.608077347278595,289.7374572753906,289.13134765625,289.8833312988281,285.4903259277344,289.8796081542969,297.4717712402344,289.745849609375,1.0,0.4392803013324737,1.0,1.0,0.0,1.0,-1.401522159576416,1.4015204906463623,1.6362962469429476e-06,1.0728164911270142,0.0,0.0,0.0,214.55514526367188,225.0,131.93153381347656,-0.0,668.7176513671875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386169433594,0.691929817199707,0.2952475547790527,0.2710398137569427,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73419189453125,0.4818038940429687,0.1046092659235,0.0746740028262138,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7368469238281,0.5799974799156189,0.1732243299484253,0.1266371309757232,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276916503906,0.341056615114212,0.050000000745058,0.0553508996963501,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.515245258808136,0.1272609233856201,0.608077347278595,289.7374572753906,289.13134765625,289.8833312988281,285.4903259277344,289.8796081542969,297.4717712402344,289.745849609375,1.0,0.4392803013324737,1.0,1.0,0.0,1.0,-1.401522159576416,1.4015204906463623,1.6362962469429476e-06,1.0728164911270142,0.0,0.0,0.0,214.55514526367188,225.0,131.93153381347656,-0.0,668.7176513671875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.6957283020019531,0.3018876612186432,0.2770557701587677,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.4831248521804809,0.1060831770300865,0.0757113695144653,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.580900251865387,0.1750379055738449,0.1279714852571487,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227233886719,0.3400803506374359,0.050000000745058,0.0554556511342525,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304443359375,0.5156626105308533,0.1283405572175979,0.6133754849433899,289.83251953125,289.1233215332031,289.9766540527344,285.5120544433594,289.9729919433594,297.47711181640625,289.8408203125,1.0,0.4429336190223694,1.0,1.0,0.0,1.0,-1.4186105728149414,1.4186089038848877,1.6728884020267287e-06,1.0866210460662842,0.0,0.0,0.0,217.510971069336,228.0,131.9373016357422,-0.0,687.9146728515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.6957283020019531,0.3018876612186432,0.2770557701587677,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.4831248521804809,0.1060831770300865,0.0757113695144653,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.580900251865387,0.1750379055738449,0.1279714852571487,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227233886719,0.3400803506374359,0.050000000745058,0.0554556511342525,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304443359375,0.5156626105308533,0.1283405572175979,0.6133754849433899,289.83251953125,289.1233215332031,289.9766540527344,285.5120544433594,289.9729919433594,297.47711181640625,289.8408203125,1.0,0.4429336190223694,1.0,1.0,0.0,1.0,-1.4186105728149414,1.4186089038848877,1.6728884020267287e-06,1.0866210460662842,0.0,0.0,0.0,217.510971069336,228.0,131.9373016357422,-0.0,687.9146728515625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92877197265625,0.6995278000831604,0.3086299300193786,0.2831616699695587,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9244384765625,0.4845217764377594,0.1076268106698989,0.0767944455146789,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.927001953125,0.5818590521812439,0.1768976300954818,0.1293375641107559,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.339127779006958,0.050000000745058,0.0555599853396415,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.925537109375,0.5161377787590027,0.1294549703598022,0.6188277006149292,289.9275817871094,289.1116027832031,290.07000732421875,285.5362854003906,290.0663757324219,297.4824523925781,289.935791015625,1.0,0.4466087222099304,1.0,1.0,0.0,1.0,-1.4361079931259155,1.4361063241958618,1.7108260408349452e-06,1.1006739139556885,0.0,0.0,0.0,220.4662933349609,231.0,131.94049072265625,-0.0,707.7227783203125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92877197265625,0.6995278000831604,0.3086299300193786,0.2831616699695587,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9244384765625,0.4845217764377594,0.1076268106698989,0.0767944455146789,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.927001953125,0.5818590521812439,0.1768976300954818,0.1293375641107559,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.339127779006958,0.050000000745058,0.0555599853396415,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.925537109375,0.5161377787590027,0.1294549703598022,0.6188277006149292,289.9275817871094,289.1116027832031,290.07000732421875,285.5362854003906,290.0663757324219,297.4824523925781,289.935791015625,1.0,0.4466087222099304,1.0,1.0,0.0,1.0,-1.4361079931259155,1.4361063241958618,1.7108260408349452e-06,1.1006739139556885,0.0,0.0,0.0,220.4662933349609,231.0,131.94049072265625,-0.0,707.7227783203125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.7014262676239014,0.3120396733283996,0.2862485349178314,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97198486328125,0.4852478802204132,0.1084250658750534,0.0773532837629318,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745178222656,0.5823588967323303,0.1778449863195419,0.1300326138734817,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653015136719,0.3386600315570831,0.050000000745058,0.0556120015680789,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.5163966417312622,0.130025252699852,0.6216115355491638,289.9751281738281,289.0639953613281,290.1166687011719,285.5494079589844,290.1130676269531,297.485107421875,289.9832763671875,1.0,0.4484545588493347,1.0,1.0,0.0,1.0,-1.4450106620788574,1.4450088739395142,1.7302958212894737e-06,1.1077773571014404,0.0,0.0,0.0,221.943588256836,231.0,131.94125366210938,-0.0,717.8617553710938,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.7033235430717468,0.3154756426811218,0.2893584966659546,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.4859926700592041,0.1092413961887359,0.0779239237308502,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.5828725099563599,0.1788042783737182,0.130735844373703,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0128173828125,0.3381979763507843,0.050000000745058,0.0556639097630977,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.5166698098182678,0.1306044310331344,0.6244344115257263,290.02264404296875,289.0961303710937,290.163330078125,285.5632629394531,290.1597595214844,297.48779296875,290.03076171875,1.0,0.4503061175346374,1.0,1.0,0.0,1.0,-1.4540178775787354,1.4540162086486816,1.7501109823570005e-06,1.1149345636367798,0.0,0.0,0.0,223.4204864501953,234.0,131.94158935546875,-0.0,728.16162109375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0756225585937,0.7053878307342529,0.319247841835022,0.2927719354629516,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0713806152344,0.4868249297142029,0.1101511344313621,0.0785589143633842,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738525390625,0.5834472179412842,0.1798627227544784,0.1315111219882965,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645751953125,0.3377010822296142,0.1076489388942718,0.055720318108797,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.5169835090637207,0.1312453597784042,0.6275535821914673,290.0744323730469,289.04327392578125,290.21417236328125,285.5792236328125,290.2106018066406,297.49072265625,290.0824890136719,1.0,0.4523294270038605,1.0,1.0,0.0,1.0,-1.4639475345611572,1.463945746421814,1.772098016772361e-06,1.1227973699569702,0.0,0.0,0.0,225.0287628173828,234.0,131.94149780273438,-0.0,739.566162109375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.7102609276771545,0.3225025832653045,0.2954719364643097,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11383056640625,0.4896003305912018,0.1110085994005203,0.078974038362503,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164245605469,0.586771547794342,0.1808379292488098,0.132032424211502,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.4723257720470428,0.1071312129497528,0.1029442697763443,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148681640625,0.5196800231933594,0.1318602412939071,0.6293278932571411,290.1171875,289.0769348144531,290.25665283203125,285.59326171875,290.25323486328125,297.49139404296875,290.1258239746094,1.0,0.4557472765445709,1.0,1.0,0.0,1.0,-1.527321696281433,1.5273197889328003,1.916499059007037e-06,1.1728236675262451,0.0,0.0,0.0,221.81936645507807,237.0,133.0841522216797,-0.0,779.8062744140625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176818847656,0.7130985260009766,0.3295536041259765,0.30194291472435,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134704589844,0.4907295107841491,0.1127768754959106,0.0802712589502334,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21588134765625,0.5871732234954834,0.1828461587429046,0.1335715502500534,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.4783880114555359,0.1035487130284309,0.1071015670895576,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21441650390625,0.5196123123168945,0.1329672038555145,0.6353363394737244,290.21661376953125,289.0539855957031,290.3500061035156,285.6266174316406,290.3466491699219,297.51776123046875,290.2242736816406,1.0,0.4610227048397064,1.0,1.0,0.0,1.0,-1.551396369934082,1.5513944625854492,1.9736676222237293e-06,1.1921764612197876,0.0,0.0,0.0,226.373291015625,240.0,134.005615234375,-0.0,810.6834716796875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176818847656,0.7130985260009766,0.3295536041259765,0.30194291472435,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134704589844,0.4907295107841491,0.1127768754959106,0.0802712589502334,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21588134765625,0.5871732234954834,0.1828461587429046,0.1335715502500534,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.4783880114555359,0.1035487130284309,0.1071015670895576,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21441650390625,0.5196123123168945,0.1329672038555145,0.6353363394737244,290.21661376953125,289.0539855957031,290.3500061035156,285.6266174316406,290.3466491699219,297.51776123046875,290.2242736816406,1.0,0.4610227048397064,1.0,1.0,0.0,1.0,-1.551396369934082,1.5513944625854492,1.9736676222237293e-06,1.1921764612197876,0.0,0.0,0.0,226.373291015625,240.0,134.005615234375,-0.0,810.6834716796875,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.7160820960998535,0.3369919657707214,0.308602511882782,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30908203125,0.4922553598880768,0.1149556934833526,0.0817135646939277,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.5879342555999756,0.1852233260869979,0.1352386474609375,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.4729885756969452,0.1019121780991554,0.1052334010601043,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099670410156,0.519829273223877,0.1343959271907806,0.6418119072914124,290.3121337890625,289.02734375,290.4433288574219,285.6615295410156,290.44000244140625,297.5462341308594,290.3196716308594,1.0,0.465575248003006,1.0,1.0,0.0,1.0,-1.569394588470459,1.5693925619125366,2.0167281036265194e-06,1.2062995433807373,0.0,0.0,0.0,230.562728881836,243.0,132.9417724609375,-0.0,836.3220825195312,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.7160820960998535,0.3369919657707214,0.308602511882782,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30908203125,0.4922553598880768,0.1149556934833526,0.0817135646939277,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114318847656,0.5879342555999756,0.1852233260869979,0.1352386474609375,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.4729885756969452,0.1019121780991554,0.1052334010601043,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099670410156,0.519829273223877,0.1343959271907806,0.6418119072914124,290.3121337890625,289.02734375,290.4433288574219,285.6615295410156,290.44000244140625,297.5462341308594,290.3196716308594,1.0,0.465575248003006,1.0,1.0,0.0,1.0,-1.569394588470459,1.5693925619125366,2.0167281036265194e-06,1.2062995433807373,0.0,0.0,0.0,230.562728881836,243.0,132.9417724609375,-0.0,836.3220825195312,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.7198696136474609,0.3449926376342773,0.3157397210597992,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.404541015625,0.4950467646121979,0.117774412035942,0.0835553333163261,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40679931640625,0.5899076461791992,0.1881712824106216,0.1372826844453811,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.4712045192718506,0.1019890382885932,0.105039082467556,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4053649902344,0.5213773846626282,0.1364310085773468,0.6508039236068726,290.40753173828125,288.8523864746094,290.5366516113281,285.6960754394531,290.53338623046875,297.5673828125,290.4149780273437,1.0,0.4700463414192199,1.0,1.0,0.0,1.0,-1.59413480758667,1.5941327810287476,2.0769427919731243e-06,1.2257579565048218,0.0,0.0,0.0,233.77944946289065,246.0,132.55758666992188,-0.0,865.3717651367188,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.7198696136474609,0.3449926376342773,0.3157397210597992,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.404541015625,0.4950467646121979,0.117774412035942,0.0835553333163261,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40679931640625,0.5899076461791992,0.1881712824106216,0.1372826844453811,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.4712045192718506,0.1019890382885932,0.105039082467556,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4053649902344,0.5213773846626282,0.1364310085773468,0.6508039236068726,290.40753173828125,288.8523864746094,290.5366516113281,285.6960754394531,290.53338623046875,297.5673828125,290.4149780273437,1.0,0.4700463414192199,1.0,1.0,0.0,1.0,-1.59413480758667,1.5941327810287476,2.0769427919731243e-06,1.2257579565048218,0.0,0.0,0.0,233.77944946289065,246.0,132.55758666992188,-0.0,865.3717651367188,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563293457031,0.7219368815422058,0.3491552472114563,0.3194538652896881,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.4967919290065765,0.1193741559982299,0.0846041217446327,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.5911990404129028,0.1898069679737091,0.1384195983409881,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.451416015625,0.4714371562004089,0.1024875491857528,0.1054201796650886,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.5225302577018738,0.137634202837944,0.6561351418495178,290.45526123046875,288.802001953125,290.5833435058594,285.7132263183594,290.5801086425781,297.5770874023437,290.4626770019531,1.0,0.4723288118839264,1.0,1.0,0.0,1.0,-1.608614206314087,1.608612060546875,2.1127218587935204e-06,1.237158179283142,0.0,0.0,0.0,235.18341064453125,246.0,132.51934814453125,-0.0,881.343505859375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7240785360336304,0.3534125387668609,0.3232522308826446,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.4987199306488037,0.1210831701755523,0.085726261138916,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023498535156,0.5926336050033569,0.1915333420038223,0.1396206170320511,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49920654296875,0.4722098410129547,0.103213831782341,0.1060383021831512,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009460449219,0.5238838791847229,0.138945385813713,0.6619556546211243,290.5030517578125,288.68121337890625,290.6300048828125,285.73028564453125,290.6268005371094,297.58648681640625,290.5104064941406,1.0,0.4746640920639038,1.0,1.0,0.0,1.0,-1.6242698431015017,1.6242676973342896,2.151848548237467e-06,1.249488353729248,0.0,0.0,0.0,236.5090789794922,249.0,132.5360107421875,-0.0,898.2893676757812,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998229980469,0.7285246849060059,0.3621866703033447,0.3310797214508056,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.5030407905578613,0.1247944608330726,0.0881670713424682,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.5958220362663269,0.1952268630266189,0.1421921551227569,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.594970703125,0.4748547673225403,0.1051951050758361,0.1078195422887802,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966796875,0.5270900726318359,0.1418560594320297,0.6749088168144226,290.5987548828125,288.51373291015625,290.72332763671875,285.7641296386719,290.7201843261719,297.6048583984375,290.6059875488281,1.0,0.4795246124267578,1.0,1.0,0.0,1.0,-1.658629298210144,1.6586270332336426,2.2393160179490224e-06,1.276552438735962,0.0,0.0,0.0,239.0272674560547,252.0,132.65155029296875,-0.0,935.1051635742188,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998229980469,0.7285246849060059,0.3621866703033447,0.3310797214508056,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.5030407905578613,0.1247944608330726,0.0881670713424682,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.5958220362663269,0.1952268630266189,0.1421921551227569,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.594970703125,0.4748547673225403,0.1051951050758361,0.1078195422887802,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966796875,0.5270900726318359,0.1418560594320297,0.6749088168144226,290.5987548828125,288.51373291015625,290.72332763671875,285.7641296386719,290.7201843261719,297.6048583984375,290.6059875488281,1.0,0.4795246124267578,1.0,1.0,0.0,1.0,-1.658629298210144,1.6586270332336426,2.2393160179490224e-06,1.276552438735962,0.0,0.0,0.0,239.0272674560547,252.0,132.65155029296875,-0.0,935.1051635742188,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956787109375,0.7331413626670837,0.371279627084732,0.3391908407211303,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.5079056620597839,0.1288591772317886,0.0908438861370086,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939392089844,0.5993196964263916,0.199208378791809,0.1449656635522842,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.4783689677715301,0.107716180384159,0.1101482585072517,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.5308434963226318,0.1451070457696914,0.6894118785858154,290.69464111328125,288.3500061035156,290.8166809082031,285.797607421875,290.8135986328125,297.62310791015625,290.70172119140625,1.0,0.484662264585495,1.0,1.0,0.0,1.0,-1.696495771408081,1.6964935064315796,2.3382390281767584e-06,1.3063716888427734,0.0,0.0,0.0,241.46609497070312,255.0,132.79901123046875,-0.0,975.8292236328124,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956787109375,0.7331413626670837,0.371279627084732,0.3391908407211303,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.5079056620597839,0.1288591772317886,0.0908438861370086,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939392089844,0.5993196964263916,0.199208378791809,0.1449656635522842,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.4783689677715301,0.107716180384159,0.1101482585072517,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.5308434963226318,0.1451070457696914,0.6894118785858154,290.69464111328125,288.3500061035156,290.8166809082031,285.797607421875,290.8135986328125,297.62310791015625,290.70172119140625,1.0,0.484662264585495,1.0,1.0,0.0,1.0,-1.696495771408081,1.6964935064315796,2.3382390281767584e-06,1.3063716888427734,0.0,0.0,0.0,241.46609497070312,255.0,132.79901123046875,-0.0,975.8292236328124,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.7379095554351807,0.3806687295436859,0.3475651144981384,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.513267457485199,0.1332485973834991,0.0937364622950553,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.6030396223068237,0.2034533023834228,0.1479230225086212,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7869873046875,0.4823450148105621,0.1106576919555664,0.1128940880298614,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886047363281,0.5350481271743774,0.1486606001853943,0.7052879929542542,290.7906188964844,288.19000244140625,290.9100036621094,285.8307189941406,290.9070129394531,297.641357421875,290.7975769042969,1.0,0.4900844395160675,1.0,1.0,0.0,1.0,-1.7374194860458374,1.7374171018600464,2.448115765218972e-06,1.3385802507400513,0.0,0.0,0.0,243.88580322265625,258.0,132.932861328125,-0.0,1020.4973754882812,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.7379095554351807,0.3806687295436859,0.3475651144981384,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.513267457485199,0.1332485973834991,0.0937364622950553,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.6030396223068237,0.2034533023834228,0.1479230225086212,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7869873046875,0.4823450148105621,0.1106576919555664,0.1128940880298614,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886047363281,0.5350481271743774,0.1486606001853943,0.7052879929542542,290.7906188964844,288.19000244140625,290.9100036621094,285.8307189941406,290.9070129394531,297.641357421875,290.7975769042969,1.0,0.4900844395160675,1.0,1.0,0.0,1.0,-1.7374194860458374,1.7374171018600464,2.448115765218972e-06,1.3385802507400513,0.0,0.0,0.0,243.88580322265625,258.0,132.932861328125,-0.0,1020.4973754882812,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7428300380706787,0.3903397619724273,0.3561889827251434,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.519101083278656,0.1379464566707611,0.0968329384922981,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860168457031,0.6069298982620239,0.2079478204250335,0.1510536819696426,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831787109375,0.4866180121898651,0.1139555498957634,0.11598651856184,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.539641797542572,0.1524928361177444,0.7224206328392029,290.88671875,288.0337219238281,291.0033264160156,285.8634338378906,291.0003967285156,297.65966796875,290.8934936523437,1.0,0.4957886338233948,1.0,1.0,0.0,1.0,-1.7811267375946045,1.781124234199524,2.5688518690003548e-06,1.3729517459869385,0.0,0.0,0.0,246.31002807617188,261.0,133.03692626953125,-0.0,1069.1973876953125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7428300380706787,0.3903397619724273,0.3561889827251434,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.519101083278656,0.1379464566707611,0.0968329384922981,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860168457031,0.6069298982620239,0.2079478204250335,0.1510536819696426,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831787109375,0.4866180121898651,0.1139555498957634,0.11598651856184,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.539641797542572,0.1524928361177444,0.7224206328392029,290.88671875,288.0337219238281,291.0033264160156,285.8634338378906,291.0003967285156,297.65966796875,290.8934936523437,1.0,0.4957886338233948,1.0,1.0,0.0,1.0,-1.7811267375946045,1.781124234199524,2.5688518690003548e-06,1.3729517459869385,0.0,0.0,0.0,246.31002807617188,261.0,133.03692626953125,-0.0,1069.1973876953125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.7453487515449524,0.3952770233154297,0.3605906367301941,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5221863389015198,0.1404068320989608,0.0984545573592186,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93408203125,0.6089267134666443,0.2102851867675781,0.1526813060045242,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9312744140625,0.4888503551483154,0.1157249957323074,0.1176483482122421,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328308105469,0.5420686602592468,0.1545074731111526,0.7314286231994629,290.93475341796875,287.9880065917969,291.04998779296875,285.8796691894531,291.047119140625,297.6687927246094,290.9414978027344,1.0,0.4987439513206482,1.0,1.0,0.0,1.0,-1.803958415985108,1.8039557933807373,2.633305030030897e-06,1.390894055366516,0.0,0.0,0.0,247.5262145996093,261.0,133.07669067382812,-0.0,1095.0902099609375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
