time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125760,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.7479079365730286,0.4002813696861267,0.3650512993335724,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5253801941871643,0.142940878868103,0.1001245304942131,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.6109537482261658,0.2126820683479309,0.1543499380350113,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794006347656,0.4911501705646515,0.1175713986158371,0.1193833649158477,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5445765256881714,0.1565863937139511,0.7407233119010925,290.9828491210937,287.8811950683594,291.0966796875,285.89581298828125,291.09381103515625,297.67791748046875,290.9894714355469,1.0,0.501767635345459,1.0,1.0,0.0,1.0,-1.8274257183074951,1.827423095703125,2.70053647000168e-06,1.4093259572982788,0.0,0.0,0.0,248.7452545166016,264.0,133.10873413085938,-0.0,1122.04345703125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.7531506419181824,0.4104889035224914,0.3741468489170074,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5320776104927063,0.1482277959585189,0.1036077514290809,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.6150234937667847,0.2176526933908462,0.1578087210655212,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4959745705127716,0.1214874237775802,0.1230644285678863,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5498183369636536,0.1609332114458084,0.7601528167724609,291.0790100097656,287.7323913574219,291.19000244140625,285.9278259277344,291.1872253417969,297.69610595703125,291.0854797363281,1.0,0.5080181956291199,1.0,1.0,0.0,1.0,-1.8762248754501345,1.876222014427185,2.843513129846542e-06,1.4476215839385986,0.0,0.0,0.0,251.1904754638672,267.0,133.151611328125,-0.0,1179.2310791015625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.7531506419181824,0.4104889035224914,0.3741468489170074,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5320776104927063,0.1482277959585189,0.1036077514290809,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.6150234937667847,0.2176526933908462,0.1578087210655212,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4959745705127716,0.1214874237775802,0.1230644285678863,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5498183369636536,0.1609332114458084,0.7601528167724609,291.0790100097656,287.7323913574219,291.19000244140625,285.9278259277344,291.1872253417969,297.69610595703125,291.0854797363281,1.0,0.5080181956291199,1.0,1.0,0.0,1.0,-1.8762248754501345,1.876222014427185,2.843513129846542e-06,1.4476215839385986,0.0,0.0,0.0,251.1904754638672,267.0,133.151611328125,-0.0,1179.2310791015625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.758560299873352,0.4209557175636291,0.3834688365459442,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5391506552696228,0.1538008451461792,0.1072777584195137,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.6190857887268066,0.222854807972908,0.1614259779453277,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5011394619941711,0.1256897002458572,0.1270143687725067,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5553314685821533,0.1655250191688537,0.7806662321090698,291.1751708984375,287.5873413085937,291.2833251953125,285.9594421386719,291.2806396484375,297.7142333984375,291.1814880371094,1.0,0.5145347714424133,1.0,1.0,0.0,1.0,-1.9274321794509888,1.92742919921875,2.9981029001646675e-06,1.4877573251724243,0.0,0.0,0.0,253.6415863037109,270.0,133.16990661621094,-0.0,1240.956298828125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.758560299873352,0.4209557175636291,0.3834688365459442,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5391506552696228,0.1538008451461792,0.1072777584195137,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.6190857887268066,0.222854807972908,0.1614259779453277,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5011394619941711,0.1256897002458572,0.1270143687725067,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5553314685821533,0.1655250191688537,0.7806662321090698,291.1751708984375,287.5873413085937,291.2833251953125,285.9594421386719,291.2806396484375,297.7142333984375,291.1814880371094,1.0,0.5145347714424133,1.0,1.0,0.0,1.0,-1.9274321794509888,1.92742919921875,2.9981029001646675e-06,1.4877573251724243,0.0,0.0,0.0,253.6415863037109,270.0,133.16990661621094,-0.0,1240.956298828125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.7641388773918152,0.4316818416118622,0.393016368150711,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5465556979179382,0.1596607863903045,0.1111344844102859,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.623192310333252,0.2282893508672714,0.165201798081398,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.5067002177238464,0.1301749050617218,0.1312286704778671,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5610877275466919,0.1703607439994812,0.8022544384002686,291.2713317871094,287.4460144042969,291.3766784667969,285.9906921386719,291.3740539550781,297.73223876953125,291.2774963378906,1.0,0.5213190913200378,1.0,1.0,0.0,1.0,-1.9810317754745483,1.98102867603302,3.164833060509409e-06,1.5297117233276367,0.0,0.0,0.0,256.0945739746094,273.0,133.1682891845703,-0.0,1307.508056640625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.7641388773918152,0.4316818416118622,0.393016368150711,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5465556979179382,0.1596607863903045,0.1111344844102859,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.623192310333252,0.2282893508672714,0.165201798081398,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.5067002177238464,0.1301749050617218,0.1312286704778671,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.5610877275466919,0.1703607439994812,0.8022544384002686,291.2713317871094,287.4460144042969,291.3766784667969,285.9906921386719,291.3740539550781,297.73223876953125,291.2774963378906,1.0,0.5213190913200378,1.0,1.0,0.0,1.0,-1.9810317754745483,1.98102867603302,3.164833060509409e-06,1.5297117233276367,0.0,0.0,0.0,256.0945739746094,273.0,133.1682891845703,-0.0,1307.508056640625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683166503906,0.7698825597763062,0.4426648616790771,0.4027867019176483,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.5542370080947876,0.1658059954643249,0.1151764094829559,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3667907714844,0.6273910999298096,0.2339556366205215,0.1691352427005767,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.364501953125,0.5126932263374329,0.1349390149116516,0.1357025206089019,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5670545697212219,0.1754381507635116,0.8249034881591797,291.3674621582031,287.30841064453125,291.4700012207031,286.0215759277344,291.4674377441406,297.7501525878906,291.3734741210937,1.0,0.5283717513084412,1.0,1.0,0.0,1.0,-2.036993980407715,2.0369906425476074,3.344171773278504e-06,1.5734524726867676,0.0,0.0,0.0,258.5458068847656,276.0,133.1507110595703,-0.0,1379.182861328125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683166503906,0.7698825597763062,0.4426648616790771,0.4027867019176483,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.5542370080947876,0.1658059954643249,0.1151764094829559,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3667907714844,0.6273910999298096,0.2339556366205215,0.1691352427005767,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.364501953125,0.5126932263374329,0.1349390149116516,0.1357025206089019,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5670545697212219,0.1754381507635116,0.8249034881591797,291.3674621582031,287.30841064453125,291.4700012207031,286.0215759277344,291.4674377441406,297.7501525878906,291.3734741210937,1.0,0.5283717513084412,1.0,1.0,0.0,1.0,-2.036993980407715,2.0369906425476074,3.344171773278504e-06,1.5734524726867676,0.0,0.0,0.0,258.5458068847656,276.0,133.1507110595703,-0.0,1379.182861328125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.7728136777877808,0.4482514560222626,0.4077540338039398,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136047363281,0.5581612586975098,0.1689843386411667,0.1172658652067184,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41485595703125,0.6295385360717773,0.236874908208847,0.1711603999137878,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4126281738281,0.5158566832542419,0.1374240666627884,0.1380350142717361,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.413818359375,0.5701056122779846,0.1780663281679153,0.8366197347640991,291.41552734375,287.267333984375,291.51666259765625,286.036865234375,291.51416015625,297.7590637207031,291.42144775390625,1.0,0.5319983959197998,1.0,1.0,0.0,1.0,-2.065847396850586,2.0658438205718994,3.438705334701808e-06,1.5959789752960205,0.0,0.0,0.0,259.76971435546875,276.0,133.13677978515625,-0.0,1417.0343017578125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.7757832407951355,0.4539016485214233,0.4127763211727142,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.461669921875,0.5621315836906433,0.1722335368394851,0.119401142001152,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.462890625,0.6317251324653625,0.2398520559072494,0.1732247173786163,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.519132673740387,0.1399780213832855,0.1404312849044799,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5731967091560364,0.180754467844963,0.8485977649688721,291.46356201171875,287.1745300292969,291.5633239746094,286.05206298828125,291.56085205078125,297.7679748535156,291.46942138671875,1.0,0.5356928706169128,1.0,1.0,0.0,1.0,-2.0952842235565186,2.095280647277832,3.536598114806111e-06,1.6189433336257937,0.0,0.0,0.0,260.9920349121094,279.0,133.11997985839844,-0.0,1456.292236328125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604248046875,0.7818334698677063,0.4653942584991455,0.4229864776134491,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5578308105469,0.5701818466186523,0.178946390748024,0.1238102838397026,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5589599609375,0.6362356543540955,0.2459819465875625,0.1774721890687942,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.556884765625,0.526019275188446,0.1452943086624145,0.1454166322946548,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.5794846415519714,0.1863123178482055,0.8733463883399963,291.55963134765625,287.0444030761719,291.6566772460937,286.0821533203125,291.6542663574219,297.7857360839844,291.5653381347656,1.0,0.5432890057563782,1.0,1.0,0.0,1.0,-2.155923128128052,2.155919551849365,3.7428505947900703e-06,1.6661922931671145,0.0,0.0,0.0,263.43133544921875,282.0,133.07948303222656,-0.0,1539.2413330078125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604248046875,0.7818334698677063,0.4653942584991455,0.4229864776134491,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5578308105469,0.5701818466186523,0.178946390748024,0.1238102838397026,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5589599609375,0.6362356543540955,0.2459819465875625,0.1774721890687942,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.556884765625,0.526019275188446,0.1452943086624145,0.1454166322946548,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.5794846415519714,0.1863123178482055,0.8733463883399963,291.55963134765625,287.0444030761719,291.6566772460937,286.0821533203125,291.6542663574219,297.7857360839844,291.5653381347656,1.0,0.5432890057563782,1.0,1.0,0.0,1.0,-2.155923128128052,2.155919551849365,3.7428505947900703e-06,1.6661922931671145,0.0,0.0,0.0,263.43133544921875,282.0,133.07948303222656,-0.0,1539.2413330078125,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.7880204319953918,0.4771407544612884,0.4334149062633514,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539306640625,0.5783236622810364,0.1859428584575653,0.12840236723423,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65496826171875,0.6409533619880676,0.2523450255393982,0.1818770766258239,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65301513671875,0.5333272218704224,0.1508868336677551,0.1506566405296325,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.654052734375,0.5858829021453857,0.1921107918024063,0.8991425633430481,291.6556396484375,286.9179992675781,291.75,286.11187744140625,291.7476501464844,297.8033447265625,291.66119384765625,1.0,0.551162838935852,1.0,1.0,0.0,1.0,-2.2188942432403564,2.218890428543091,3.963564267905895e-06,1.7151788473129272,0.0,0.0,0.0,265.8619384765625,285.0,133.03079223632812,-0.0,1628.4202880859375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.7880204319953918,0.4771407544612884,0.4334149062633514,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539306640625,0.5783236622810364,0.1859428584575653,0.12840236723423,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65496826171875,0.6409533619880676,0.2523450255393982,0.1818770766258239,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65301513671875,0.5333272218704224,0.1508868336677551,0.1506566405296325,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.654052734375,0.5858829021453857,0.1921107918024063,0.8991425633430481,291.6556396484375,286.9179992675781,291.75,286.11187744140625,291.7476501464844,297.8033447265625,291.66119384765625,1.0,0.551162838935852,1.0,1.0,0.0,1.0,-2.2188942432403564,2.218890428543091,3.963564267905895e-06,1.7151788473129272,0.0,0.0,0.0,265.8619384765625,285.0,133.03079223632812,-0.0,1628.4202880859375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.735107421875,0.7931872606277466,0.4869680404663086,0.4421338438987732,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.5850286483764648,0.1918954104185104,0.1323067247867584,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.73370361328125,0.6449947357177734,0.2577410042285919,0.1856093406677246,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318420410156,0.5396152138710022,0.1556898206472396,0.1551511436700821,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.5911900997161865,0.1970487236976623,0.921092450618744,291.734375,286.8551940917969,291.8265686035156,286.135986328125,291.82427978515625,297.8172607421875,291.73980712890625,1.0,0.5578323006629944,1.0,1.0,0.0,1.0,-2.2723116874694824,2.2723076343536377,4.155985607212642e-06,1.756672739982605,0.0,0.0,0.0,267.8531799316406,285.0,132.9860076904297,-0.0,1706.580322265625,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,297.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7523193359375,0.7943279147148132,0.4891412854194641,0.4440613090991974,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7499389648437,0.5864952802658081,0.1932233721017837,0.1331774294376373,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509460449219,0.6459006667137146,0.2589428424835205,0.1864402294158935,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74908447265625,0.5410240888595581,0.1567669063806533,0.1561587154865265,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.75006103515625,0.5923563241958618,0.1981509625911712,0.9259896874427797,291.7515869140625,286.7953186035156,291.84332275390625,286.1412353515625,291.841064453125,297.8203430175781,291.7569885253906,1.0,0.559316873550415,1.0,1.0,0.0,1.0,-2.2842116355896,2.284207344055176,4.1994981074822135e-06,1.7659090757369995,0.0,0.0,0.0,268.2885131835937,288.0,132.97572326660156,-0.0,1724.3118896484375,1.0,283.1644897460937,287.4416198730469,288.6258239746094,288.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.272264920541823e-21,-4.6361324602709124e-21,-4.6361324602709124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,297.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5150756835937,0.7976405024528503,0.4952839612960815,0.449668675661087,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.60552978515625,0.5907269716262817,0.1970622092485427,0.1357269585132599,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5760803222656,0.6485620141029358,0.2623807191848755,0.1888698190450668,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6261291503906,0.5451555848121643,0.1598906815052032,0.1591192334890365,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6031799316406,0.5957324504852295,0.2013282626867294,0.940333127975464,291.55035400390625,286.7565612792969,291.89178466796875,286.15631103515625,291.8895263671875,297.82843017578125,291.1698608398437,1.0,0.5636596083641052,1.0,1.0,0.0,1.0,-2.319025993347168,2.319021701812744,4.328158865973819e-06,1.792921781539917,0.9950973987579346,0.9950973987579346,0.0,269.5482177734375,288.0,5247.53271484375,-0.0,1776.8770751953125,1.0,283.2068176269531,291.14630126953125,288.6543273925781,289.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,1850.6549072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7196207642555237,0.7196372151374817,1.650380738738022e-07,3.904560089111328,3.904548406600952,1.1756628737202846e-05,0.0,0.0,-0.0,3789.815185546875,0.0,15.986875534057615,1750.4722900390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126840,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606018066406,0.795774519443512,0.4870210289955139,0.4498093426227569,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0648193359375,0.5913105607032776,0.1962744295597076,0.1370505094528198,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209655761719,0.6476314067840576,0.2590409219264984,0.1893951445817947,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.5457383394241333,0.1592081040143966,0.1606718152761459,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0612487792969,0.5955275297164917,0.1997047811746597,0.9462059736251832,287.9913330078125,286.6763916015625,291.9366760253906,286.170166015625,291.9344482421875,297.7231140136719,287.78546142578125,1.0,0.5669360160827637,1.0,1.0,0.0,1.0,-2.331103801727295,2.331099271774292,4.37511334894225e-06,1.803315162658692,0.966644823551178,0.966644823551178,0.0,273.3238525390625,291.0,11994.96875,-0.0,1808.568603515625,1.0,283.1937561035156,288.21661376953125,289.7500915527344,290.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,1707.9769287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0972231179475784,1.0,0.0,0.0,0.853079617023468,0.8530817031860352,5.1792195421285214e-08,4.260224342346191,4.260214805603027,9.834480806603096e-06,0.0,0.0,-0.0,3887.164794921875,0.0,19.39150047302246,1894.652587890625,0.0,0.0,0.2222272306680679,1.0,0.0,3.0,1.0,0.0
12126900,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849365234375,0.7834032773971558,0.4724259078502655,0.4388948380947113,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240295410156,0.5838728547096252,0.1921057850122451,0.1354968398809433,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.6387876868247986,0.2510560154914856,0.1853921860456466,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.5384440422058105,0.1556799560785293,0.1588545590639114,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.5870395302772522,0.1943157017230987,0.930959939956665,286.6966552734375,286.6400146484375,291.9833374023437,286.1845092773437,291.9810791015625,297.5553283691406,286.6148986816406,1.0,0.567803680896759,1.0,1.0,0.0,1.0,-2.290076971054077,2.2900729179382324,4.224051735945977e-06,1.7721704244613647,0.953763782978058,0.953763782978058,0.0,282.33380126953125,291.0,13320.455078125,-0.0,1786.954345703125,1.0,283.176513671875,286.3770446777344,290.6412048339844,291.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,3093.67724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897815704345703,1.0,0.0,0.0,1.1338424682617188,1.1338447332382202,8.5962653884053e-08,4.265744209289551,4.265734672546387,9.787464477994943e-06,0.0,0.0,-0.0,3994.908203125,0.0,45.0839729309082,1895.41259765625,0.0,75.1348648071289,0.2879007458686828,1.0,0.0,3.0,1.0,0.0
12126960,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.7714440226554871,0.4614825546741485,0.4278473556041717,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.5749011039733887,0.1878231316804886,0.1329425573348999,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.6291629672050476,0.243457555770874,0.180197536945343,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17022705078125,0.5298678874969482,0.1519879698753357,0.1557935774326324,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.5766713619232178,0.1886544078588485,0.907794713973999,286.1487731933594,286.5611877441406,292.0299987792969,286.19873046875,292.0276794433594,297.43634033203125,286.1053771972656,1.0,0.567005455493927,1.0,1.0,0.0,1.0,-2.2346785068511963,2.234674453735352,4.022740085929399e-06,1.729083776473999,0.9459779262542723,0.9459779262542723,0.0,290.6640014648437,294.0,13884.5185546875,-0.0,1743.32373046875,1.0,283.1641540527344,285.73443603515625,290.660400390625,291.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,4632.00146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384436905384063,1.0,0.0,0.0,1.3763961791992188,1.3763995170593262,1.2641716296002414e-07,4.265919208526611,4.265909194946289,9.785971087694634e-06,0.0,0.0,-0.0,3981.7001953125,0.0,80.83837890625,1895.4364013671875,0.0,349.60089111328125,0.3500837385654449,1.0,0.0,3.0,1.0,0.0
12127020,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.7578647136688232,0.4496145844459533,0.4149895906448364,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.561794638633728,0.1814599633216858,0.1285626143217086,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.61537766456604,0.2326667755842209,0.1720044761896133,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.5176427960395813,0.14627406001091,0.1503136605024337,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.5603432655334473,0.179566890001297,0.8657714128494263,285.5995483398437,286.5307922363281,292.1233215332031,286.2268981933594,292.12091064453125,297.3028869628906,285.5793151855469,1.0,0.5636669993400574,1.0,1.0,0.0,1.0,-2.144789934158325,2.14478611946106,3.706443294504425e-06,1.6586990356445312,0.9298645257949828,0.9298645257949828,0.0,300.12750244140625,297.0,14432.25,-0.0,1659.3927001953125,1.0,283.15283203125,285.1075439453125,290.0744323730469,291.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,8272.3173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154443025588989,1.0,0.0,0.0,1.8133234977722168,1.8133293390274048,2.1940373073903174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.06298828125,0.0,185.71188354492188,1895.4371337890625,0.0,1018.146240234375,0.4570783972740173,1.0,0.0,3.0,1.0,0.0
12127080,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.7578647136688232,0.4496145844459533,0.4149895906448364,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.561794638633728,0.1814599633216858,0.1285626143217086,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.61537766456604,0.2326667755842209,0.1720044761896133,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.5176427960395813,0.14627406001091,0.1503136605024337,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.5603432655334473,0.179566890001297,0.8657714128494263,285.5995483398437,286.5307922363281,292.1233215332031,286.2268981933594,292.12091064453125,297.3028869628906,285.5793151855469,1.0,0.5636669993400574,1.0,1.0,0.0,1.0,-2.144789934158325,2.14478611946106,3.706443294504425e-06,1.6586990356445312,0.9298645257949828,0.9298645257949828,0.0,300.12750244140625,297.0,14432.25,-0.0,1659.3927001953125,1.0,283.15283203125,285.1075439453125,290.0744323730469,291.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,8272.3173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154443025588989,1.0,0.0,0.0,1.8133234977722168,1.8133293390274048,2.1940373073903174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.06298828125,0.0,185.71188354492188,1895.4371337890625,0.0,1018.146240234375,0.4570783972740173,1.0,0.0,3.0,1.0,0.0
12127140,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7524887323379517,0.4448373913764953,0.4096696972846985,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.5549964904785156,0.1780286431312561,0.1259690821170807,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.6074283123016357,0.2266219109296798,0.1672035157680511,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.5112064480781555,0.1429259181022644,0.1468001455068588,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.5504885911941528,0.1737393140792846,0.8370434045791626,285.33648681640625,286.4966735839844,292.2166748046875,286.2546691894531,292.21417236328125,297.243896484375,285.3261413574219,1.0,0.5603524446487427,1.0,1.0,0.0,1.0,-2.0894367694854736,2.089433431625366,3.5182888495910447e-06,1.615173101425171,0.9129095077514648,0.9129095077514648,0.0,303.4745178222656,300.0,14683.6728515625,-0.0,1600.425537109375,1.0,283.150390625,284.8009948730469,289.4815979003906,290.6597595214844,293.1499938964844,293.1499938964844,283.1499938964844,12101.0556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561040878295898,1.0,0.0,0.0,2.1549532413482666,2.154961585998535,3.098625427355728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.17333984375,0.0,313.5404968261719,1895.4371337890625,0.0,1283.0634765625,0.5409272909164429,1.0,0.0,3.0,1.0,0.0
12127200,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7524887323379517,0.4448373913764953,0.4096696972846985,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.5549964904785156,0.1780286431312561,0.1259690821170807,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.6074283123016357,0.2266219109296798,0.1672035157680511,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.5112064480781555,0.1429259181022644,0.1468001455068588,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.5504885911941528,0.1737393140792846,0.8370434045791626,285.33648681640625,286.4966735839844,292.2166748046875,286.2546691894531,292.21417236328125,297.243896484375,285.3261413574219,1.0,0.5603524446487427,1.0,1.0,0.0,1.0,-2.0894367694854736,2.089433431625366,3.5182888495910447e-06,1.615173101425171,0.9129095077514648,0.9129095077514648,0.0,303.4745178222656,300.0,14683.6728515625,-0.0,1600.425537109375,1.0,283.150390625,284.8009948730469,289.4815979003906,290.6597595214844,293.1499938964844,293.1499938964844,283.1499938964844,12101.0556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561040878295898,1.0,0.0,0.0,2.1549532413482666,2.154961585998535,3.098625427355728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.17333984375,0.0,313.5404968261719,1895.4371337890625,0.0,1283.0634765625,0.5409272909164429,1.0,0.0,3.0,1.0,0.0
12127260,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7506071329116821,0.4433493912220001,0.4078154563903808,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.552207350730896,0.1767645478248596,0.1248555183410644,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.6032892465591431,0.2234431654214859,0.1646115332841873,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.5082926750183105,0.1414251029491424,0.1450485587120056,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.5450277924537659,0.1703952997922897,0.8198559284210205,285.2021179199219,286.45880126953125,292.3099975585937,286.2820129394531,292.3074645996094,297.2199401855469,285.1968994140625,1.0,0.5581406354904175,1.0,1.0,0.0,1.0,-2.059424877166748,2.0594215393066406,3.4182976378360763e-06,1.5914517641067505,0.895642101764679,0.895642101764679,0.0,304.435791015625,303.0,14878.068359375,-0.0,1566.123779296875,1.0,283.1500549316406,284.63775634765625,289.20294189453125,290.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,15704.3349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353237628936768,1.0,0.0,0.0,2.4067811965942383,2.4067916870117188,3.865151825266367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.365478515625,0.0,439.8159790039063,1895.4371337890625,0.0,1142.552734375,0.5971180200576782,1.0,0.0,3.0,1.0,0.0
12127320,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7506071329116821,0.4433493912220001,0.4078154563903808,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.552207350730896,0.1767645478248596,0.1248555183410644,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.6032892465591431,0.2234431654214859,0.1646115332841873,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.5082926750183105,0.1414251029491424,0.1450485587120056,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.5450277924537659,0.1703952997922897,0.8198559284210205,285.2021179199219,286.45880126953125,292.3099975585937,286.2820129394531,292.3074645996094,297.2199401855469,285.1968994140625,1.0,0.5581406354904175,1.0,1.0,0.0,1.0,-2.059424877166748,2.0594215393066406,3.4182976378360763e-06,1.5914517641067505,0.895642101764679,0.895642101764679,0.0,304.435791015625,303.0,14878.068359375,-0.0,1566.123779296875,1.0,283.1500549316406,284.63775634765625,289.20294189453125,290.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,15704.3349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353237628936768,1.0,0.0,0.0,2.4067811965942383,2.4067916870117188,3.865151825266367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.365478515625,0.0,439.8159790039063,1895.4371337890625,0.0,1142.552734375,0.5971180200576782,1.0,0.0,3.0,1.0,0.0
12127380,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7502511739730835,0.4436612725257873,0.4077691435813904,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.5518083572387695,0.1770069003105163,0.1248089298605918,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.6012853980064392,0.2219818979501724,0.1633507311344146,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.5074892640113831,0.1412594318389892,0.1446296274662017,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.5422565340995789,0.1687657833099365,0.8109444379806519,285.1563720703125,286.4172058105469,292.4033203125,286.3089904785156,292.4007873535156,297.21417236328125,285.1548767089844,1.0,0.5572411417961121,1.0,1.0,0.0,1.0,-2.0465590953826904,2.046555519104004,3.375715323272744e-06,1.58115553855896,0.8789817094802856,0.8789817094802856,0.0,304.8369445800781,306.0,15020.9697265625,-0.0,1551.5494384765625,1.0,283.1499938964844,284.5787353515625,289.1568298339844,290.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17940.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020312309265137,1.0,0.0,0.0,2.5187196731567383,2.5187313556671143,4.233046411172836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.0732421875,0.0,507.9085083007813,1895.4371337890625,0.0,940.1696166992188,0.6246054768562317,1.0,0.0,3.0,1.0,0.0
12127440,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7502511739730835,0.4436612725257873,0.4077691435813904,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.5518083572387695,0.1770069003105163,0.1248089298605918,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.6012853980064392,0.2219818979501724,0.1633507311344146,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.5074892640113831,0.1412594318389892,0.1446296274662017,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.5422565340995789,0.1687657833099365,0.8109444379806519,285.1563720703125,286.4172058105469,292.4033203125,286.3089904785156,292.4007873535156,297.21417236328125,285.1548767089844,1.0,0.5572411417961121,1.0,1.0,0.0,1.0,-2.0465590953826904,2.046555519104004,3.375715323272744e-06,1.58115553855896,0.8789817094802856,0.8789817094802856,0.0,304.8369445800781,306.0,15020.9697265625,-0.0,1551.5494384765625,1.0,283.1499938964844,284.5787353515625,289.1568298339844,290.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17940.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020312309265137,1.0,0.0,0.0,2.5187196731567383,2.5187313556671143,4.233046411172836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.0732421875,0.0,507.9085083007813,1895.4371337890625,0.0,940.1696166992188,0.6246054768562317,1.0,0.0,3.0,1.0,0.0
12127500,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.7503741383552551,0.4442630410194397,0.4081929624080658,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.5521939396858215,0.1775436997413635,0.1250848472118377,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.6007703542709351,0.2216840237379074,0.1630583554506302,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.5076185464859009,0.1415520012378692,0.1448053866624832,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.5415371060371399,0.1684145629405975,0.8087745904922485,285.15447998046875,286.37799072265625,292.45001220703125,286.32232666015625,292.44744873046875,297.2154541015625,285.1546325683594,1.0,0.5572550296783447,1.0,1.0,0.0,1.0,-2.0447914600372314,2.044788122177124,3.3697735943860607e-06,1.5796669721603394,0.8711904287338257,0.8711904287338257,0.0,305.078369140625,306.0,15085.7451171875,-0.0,1550.20556640625,1.0,283.1499938964844,284.57421875,289.1825561523437,290.215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18550.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885006785392761,1.0,0.0,0.0,2.532770872116089,2.532782793045044,4.280408063550567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.29638671875,0.0,518.5811157226562,1895.4371337890625,0.0,866.7827758789062,0.631028950214386,1.0,0.0,3.0,1.0,0.0
12127560,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7506209015846252,0.4450853168964386,0.4088418483734131,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5528636574745178,0.1782993078231811,0.1255208402872085,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.6004772782325745,0.2216010391712188,0.1629353016614914,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.5080098509788513,0.1420426666736602,0.1451879143714904,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5411391258239746,0.1683013588190078,0.8077935576438904,285.1578369140625,286.3718566894531,292.4966735839844,286.3355407714844,292.4941101074219,297.21856689453125,285.1585693359375,1.0,0.5575459599494934,1.0,1.0,0.0,1.0,-2.0454490184783936,2.045445680618286,3.371770390003803e-06,1.580082893371582,0.8633005023002625,0.8633005023002625,0.0,305.4049987792969,309.0,15171.4951171875,-0.0,1552.159423828125,1.0,283.1499938964844,284.57379150390625,289.2244567871094,290.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,19146.220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787407755851746,1.0,0.0,0.0,2.5461816787719727,2.546193599700928,4.325856366449443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.418212890625,0.0,528.94482421875,1895.4371337890625,0.0,817.2238159179688,0.631793200969696,1.0,0.0,3.0,1.0,0.0
12127620,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7513386011123657,0.4472434520721435,0.4106452167034149,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.554818868637085,0.1803305149078369,0.1267725825309753,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.6003509759902954,0.2219311892986297,0.163075104355812,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.5093778371810913,0.1434980928897857,0.1464472562074661,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.5410448312759399,0.1686320006847381,0.8086052536964417,285.18865966796875,286.32281494140625,292.5899963378906,286.3616943359375,292.58746337890625,297.2286376953125,285.1907958984375,1.0,0.5588423013687134,1.0,1.0,0.0,1.0,-2.052412748336792,2.052409172058105,3.3943040307349293e-06,1.5853570699691772,0.8489051461219788,0.8489051461219788,0.0,306.37823486328125,312.0,15332.48046875,-0.0,1564.20556640625,1.0,283.1499938964844,284.60235595703125,289.3192443847656,290.3534240722656,293.1499938964844,293.1499938964844,283.1499938964844,19555.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702592730522156,1.0,0.0,0.0,2.518381118774414,2.518393039703369,4.2319084059272427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.986083984375,0.0,516.0647583007812,1895.4371337890625,0.0,776.3595581054688,0.6256640553474426,1.0,0.0,3.0,1.0,0.0
12127680,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7513386011123657,0.4472434520721435,0.4106452167034149,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.554818868637085,0.1803305149078369,0.1267725825309753,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.6003509759902954,0.2219311892986297,0.163075104355812,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.5093778371810913,0.1434980928897857,0.1464472562074661,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.5410448312759399,0.1686320006847381,0.8086052536964417,285.18865966796875,286.32281494140625,292.5899963378906,286.3616943359375,292.58746337890625,297.2286376953125,285.1907958984375,1.0,0.5588423013687134,1.0,1.0,0.0,1.0,-2.052412748336792,2.052409172058105,3.3943040307349293e-06,1.5853570699691772,0.8489051461219788,0.8489051461219788,0.0,306.37823486328125,312.0,15332.48046875,-0.0,1564.20556640625,1.0,283.1499938964844,284.60235595703125,289.3192443847656,290.3534240722656,293.1499938964844,293.1499938964844,283.1499938964844,19555.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702592730522156,1.0,0.0,0.0,2.518381118774414,2.518393039703369,4.2319084059272427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.986083984375,0.0,516.0647583007812,1895.4371337890625,0.0,776.3595581054688,0.6256640553474426,1.0,0.0,3.0,1.0,0.0
