time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7522506713867188,0.449939876794815,0.4129741787910461,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.5573578476905823,0.1829016506671905,0.1284171193838119,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6006546020507812,0.2227693498134613,0.1636063009500503,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.5113271474838257,0.1454494148492813,0.1482222974300384,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5416248440742493,0.1695307344198227,0.8122328519821167,285.2394714355469,286.2699890136719,292.6833190917969,286.387451171875,292.6808166503906,297.24200439453125,285.2425842285156,1.0,0.5609216690063477,1.0,1.0,0.0,1.0,-2.0651538372039795,2.065150499343872,3.436013457758236e-06,1.5951794385910034,0.8360452651977539,0.8360452651977539,0.0,307.7691650390625,315.0,15502.3203125,-0.0,1585.0201416015625,1.0,283.1499938964844,284.6537170410156,289.3960876464844,290.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,19390.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572424590587616,1.0,0.0,0.0,2.456549882888794,2.456561326980591,4.0266564838020713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.517822265625,0.0,482.9277038574219,1895.4371337890625,0.0,786.6015014648438,0.6142654418945312,1.0,0.0,3.0,1.0,0.0
12127800,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7522506713867188,0.449939876794815,0.4129741787910461,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.5573578476905823,0.1829016506671905,0.1284171193838119,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6006546020507812,0.2227693498134613,0.1636063009500503,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.5113271474838257,0.1454494148492813,0.1482222974300384,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5416248440742493,0.1695307344198227,0.8122328519821167,285.2394714355469,286.2699890136719,292.6833190917969,286.387451171875,292.6808166503906,297.24200439453125,285.2425842285156,1.0,0.5609216690063477,1.0,1.0,0.0,1.0,-2.0651538372039795,2.065150499343872,3.436013457758236e-06,1.5951794385910034,0.8360452651977539,0.8360452651977539,0.0,307.7691650390625,315.0,15502.3203125,-0.0,1585.0201416015625,1.0,283.1499938964844,284.6537170410156,289.3960876464844,290.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,19390.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572424590587616,1.0,0.0,0.0,2.456549882888794,2.456561326980591,4.0266564838020713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.517822265625,0.0,482.9277038574219,1895.4371337890625,0.0,786.6015014648438,0.6142654418945312,1.0,0.0,3.0,1.0,0.0
12127860,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7532762289047241,0.4530063271522522,0.4156819880008697,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5602877140045166,0.1858716905117035,0.1303544640541076,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.6012488603591919,0.2239749878644943,0.1644246578216552,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.5136944055557251,0.1477683633565902,0.1503837406635284,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.5426711440086365,0.1708410829305648,0.8179178833961487,285.2931823730469,286.2134704589844,292.77667236328125,286.41278076171875,292.774169921875,297.25689697265625,285.2965087890625,1.0,0.563607394695282,1.0,1.0,0.0,1.0,-2.0821337699890137,2.082130193710327,3.492102450763923e-06,1.6083170175552368,0.8246898651123047,0.8246898651123047,0.0,309.5223693847656,318.0,15710.7333984375,-0.0,1612.675048828125,1.0,283.1499938964844,284.7058410644531,289.44586181640625,290.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,19330.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794574022293091,1.0,0.0,0.0,2.405834674835205,2.405845642089844,3.862112123442785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.165771484375,0.0,457.2425537109375,1895.4371337890625,0.0,820.7691650390625,0.6030060648918152,1.0,0.0,3.0,1.0,0.0
12127920,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7532762289047241,0.4530063271522522,0.4156819880008697,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5602877140045166,0.1858716905117035,0.1303544640541076,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.6012488603591919,0.2239749878644943,0.1644246578216552,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.5136944055557251,0.1477683633565902,0.1503837406635284,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.5426711440086365,0.1708410829305648,0.8179178833961487,285.2931823730469,286.2134704589844,292.77667236328125,286.41278076171875,292.774169921875,297.25689697265625,285.2965087890625,1.0,0.563607394695282,1.0,1.0,0.0,1.0,-2.0821337699890137,2.082130193710327,3.492102450763923e-06,1.6083170175552368,0.8246898651123047,0.8246898651123047,0.0,309.5223693847656,318.0,15710.7333984375,-0.0,1612.675048828125,1.0,283.1499938964844,284.7058410644531,289.44586181640625,290.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,19330.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794574022293091,1.0,0.0,0.0,2.405834674835205,2.405845642089844,3.862112123442785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.165771484375,0.0,457.2425537109375,1895.4371337890625,0.0,820.7691650390625,0.6030060648918152,1.0,0.0,3.0,1.0,0.0
12127980,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.7543661594390869,0.4563422799110412,0.4186524152755737,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.5634798407554626,0.1891475468873977,0.1325118839740753,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6020450592041016,0.2254586964845657,0.16545470058918,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.5163680911064148,0.1503671705722808,0.1528347134590149,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.5440469980239868,0.1724594086408615,0.8251162767410278,285.34967041015625,286.1531982421875,292.8699951171875,286.4377136230469,292.8675231933594,297.2723083496094,285.3531188964844,1.0,0.5667546391487122,1.0,1.0,0.0,1.0,-2.102226972579956,2.102223396301269,3.5594048313214444e-06,1.6240472793579102,0.8149233460426331,0.8149233460426331,0.0,311.5693054199219,321.0,15939.4052734375,-0.0,1645.69921875,1.0,283.1499938964844,284.7601013183594,289.4754638671875,290.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,19238.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872382521629333,1.0,0.0,0.0,2.358487367630005,2.3584980964660645,3.711593876687402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.42529296875,0.0,433.9707946777344,1895.4371337890625,0.0,860.2160034179688,0.5924745798110962,1.0,0.0,3.0,1.0,0.0
12128040,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.7543661594390869,0.4563422799110412,0.4186524152755737,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.5634798407554626,0.1891475468873977,0.1325118839740753,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6020450592041016,0.2254586964845657,0.16545470058918,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.5163680911064148,0.1503671705722808,0.1528347134590149,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.5440469980239868,0.1724594086408615,0.8251162767410278,285.34967041015625,286.1531982421875,292.8699951171875,286.4377136230469,292.8675231933594,297.2723083496094,285.3531188964844,1.0,0.5667546391487122,1.0,1.0,0.0,1.0,-2.102226972579956,2.102223396301269,3.5594048313214444e-06,1.6240472793579102,0.8149233460426331,0.8149233460426331,0.0,311.5693054199219,321.0,15939.4052734375,-0.0,1645.69921875,1.0,283.1499938964844,284.7601013183594,289.4754638671875,290.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,19238.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872382521629333,1.0,0.0,0.0,2.358487367630005,2.3584980964660645,3.711593876687402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.42529296875,0.0,433.9707946777344,1895.4371337890625,0.0,860.2160034179688,0.5924745798110962,1.0,0.0,3.0,1.0,0.0
12128100,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.7549342513084412,0.4580972492694855,0.420220285654068,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.5651533603668213,0.1908830255270004,0.1336595118045807,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.6025077700614929,0.2262896746397018,0.1660361588001251,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.5178013443946838,0.1517546027898788,0.1541497856378555,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.5448362231254578,0.173364520072937,0.8291789293289185,285.3786315917969,286.1093444824219,292.9166564941406,286.45001220703125,292.9142150878906,297.2800598144531,285.3821105957031,1.0,0.5684674978256226,1.0,1.0,0.0,1.0,-2.1132354736328125,2.113231658935547,3.596625901991501e-06,1.6326985359191897,0.8107804656028748,0.8107804656028748,0.0,312.6773986816406,321.0,16060.17578125,-0.0,1663.927490234375,1.0,283.1499938964844,284.7877197265625,289.4862976074219,290.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,19190.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590805172920227,1.0,0.0,0.0,2.3362207412719727,2.336231231689453,3.641841885837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.30517578125,0.0,423.298828125,1895.4371337890625,0.0,878.8919067382812,0.5875241160392761,1.0,0.0,3.0,1.0,0.0
12128160,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.7555189728736877,0.459906131029129,0.4218388199806213,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.5668721199035645,0.1926783323287964,0.1348487734794616,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.603010892868042,0.2271756380796432,0.1666579395532608,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.5192933082580566,0.1531952768564224,0.1555182337760925,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.5456861853599548,0.1743273288011551,0.833516001701355,285.4078063964844,286.0892028808594,292.9633483886719,286.46221923828125,292.9608764648437,297.28778076171875,285.4112854003906,1.0,0.5702605843544006,1.0,1.0,0.0,1.0,-2.1248183250427246,2.124814748764038,3.635998609752278e-06,1.641790747642517,0.8068177103996277,0.8068177103996277,0.0,313.8304748535156,324.0,16186.029296875,-0.0,1683.20068359375,1.0,283.1499938964844,284.8152770996094,289.49615478515625,290.599853515625,293.1499938964844,293.1499938964844,283.1499938964844,19117.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940815210342407,1.0,0.0,0.0,2.315674304962158,2.3156847953796387,3.578065559395327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.193603515625,0.0,413.47705078125,1895.4371337890625,0.0,896.3809204101562,0.5829192399978638,1.0,0.0,3.0,1.0,0.0
12128220,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.756740152835846,0.463669866323471,0.4252112805843353,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.5704264640808105,0.19643135368824,0.1373389363288879,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.6041302680969238,0.2290971130132675,0.1680100560188293,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.5224371552467346,0.1562192738056183,0.1583964228630066,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.5475497841835022,0.1764070093631744,0.8429142236709595,285.46661376953125,286.0214538574219,293.0566711425781,286.4862976074219,293.0542297363281,297.3031005859375,285.4700622558594,1.0,0.5740508437156677,1.0,1.0,0.0,1.0,-2.149508714675904,2.149505138397217,3.7207032619335215e-06,1.6611748933792114,0.8004093766212463,0.8004093766212463,0.0,316.24029541015625,327.0,16449.697265625,-0.0,1724.58837890625,1.0,283.1499938964844,284.8702697753906,289.515869140625,290.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,18973.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999673008918762,1.0,0.0,0.0,2.278313636779785,2.2783238887786865,3.463541702330986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.523681640625,0.0,395.9683837890625,1895.4371337890625,0.0,928.6180419921876,0.5745356678962708,1.0,0.0,3.0,1.0,0.0
12128280,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.756740152835846,0.463669866323471,0.4252112805843353,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.5704264640808105,0.19643135368824,0.1373389363288879,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.6041302680969238,0.2290971130132675,0.1680100560188293,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.5224371552467346,0.1562192738056183,0.1583964228630066,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.5475497841835022,0.1764070093631744,0.8429142236709595,285.46661376953125,286.0214538574219,293.0566711425781,286.4862976074219,293.0542297363281,297.3031005859375,285.4700622558594,1.0,0.5740508437156677,1.0,1.0,0.0,1.0,-2.149508714675904,2.149505138397217,3.7207032619335215e-06,1.6611748933792114,0.8004093766212463,0.8004093766212463,0.0,316.24029541015625,327.0,16449.697265625,-0.0,1724.58837890625,1.0,283.1499938964844,284.8702697753906,289.515869140625,290.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,18973.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999673008918762,1.0,0.0,0.0,2.278313636779785,2.2783238887786865,3.463541702330986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.523681640625,0.0,395.9683837890625,1895.4371337890625,0.0,928.6180419921876,0.5745356678962708,1.0,0.0,3.0,1.0,0.0
12128340,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7580345869064331,0.4676111042499542,0.4287492036819458,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.5741181373596191,0.2003846168518066,0.1399666368961334,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.6053935885429382,0.2312027961015701,0.169495940208435,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.5257793068885803,0.159415990114212,0.161445677280426,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.5496147274971008,0.1786726713180542,0.8531861901283264,285.52520751953125,285.95001220703125,293.1499938964844,286.50994873046875,293.1476135253906,297.31805419921875,285.528564453125,1.0,0.5780771374702454,1.0,1.0,0.0,1.0,-2.1760501861572266,2.176046371459961,3.8129292079247534e-06,1.6820117235183716,0.7957472205162048,0.7957472205162048,0.0,318.75341796875,330.0,16730.572265625,-0.0,1769.5225830078125,1.0,283.1499938964844,284.92413330078125,289.5376892089844,290.6726989746094,293.1499938964844,293.1499938964844,283.1499938964844,18809.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054654717445374,1.0,0.0,0.0,2.2471923828125,2.2472023963928223,3.369565604316449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.259521484375,0.0,381.5805358886719,1895.4371337890625,0.0,959.6585693359376,0.5674951076507568,1.0,0.0,3.0,1.0,0.0
12128400,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7580345869064331,0.4676111042499542,0.4287492036819458,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.5741181373596191,0.2003846168518066,0.1399666368961334,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.6053935885429382,0.2312027961015701,0.169495940208435,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.5257793068885803,0.159415990114212,0.161445677280426,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.5496147274971008,0.1786726713180542,0.8531861901283264,285.52520751953125,285.95001220703125,293.1499938964844,286.50994873046875,293.1476135253906,297.31805419921875,285.528564453125,1.0,0.5780771374702454,1.0,1.0,0.0,1.0,-2.1760501861572266,2.176046371459961,3.8129292079247534e-06,1.6820117235183716,0.7957472205162048,0.7957472205162048,0.0,318.75341796875,330.0,16730.572265625,-0.0,1769.5225830078125,1.0,283.1499938964844,284.92413330078125,289.5376892089844,290.6726989746094,293.1499938964844,293.1499938964844,283.1499938964844,18809.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054654717445374,1.0,0.0,0.0,2.2471923828125,2.2472023963928223,3.369565604316449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.259521484375,0.0,381.5805358886719,1895.4371337890625,0.0,959.6585693359376,0.5674951076507568,1.0,0.0,3.0,1.0,0.0
12128460,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.7592002749443054,0.4714029729366302,0.4322740137577057,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.5776107907295227,0.2041805982589721,0.1425897777080536,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.6065222024917603,0.2331441789865493,0.1709692627191543,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.528961181640625,0.1624214351177215,0.1644592583179474,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.5515210628509521,0.1807567477226257,0.8633386492729187,285.5826721191406,285.8694763183594,293.24853515625,286.5373840332031,293.2459411621094,297.3296203613281,285.5858459472656,1.0,0.5822260975837708,1.0,1.0,0.0,1.0,-2.2023706436157227,2.202366828918457,3.905683570337715e-06,1.7027336359024048,0.7929545044898987,0.7929545044898987,0.0,321.5411071777344,333.0,17026.607421875,-0.0,1815.935546875,1.0,283.1499938964844,284.97564697265625,289.56304931640625,290.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18628.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106351613998413,1.0,0.0,0.0,2.22299599647522,2.223005771636963,3.297392936474353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.757568359375,0.0,370.3966064453125,1895.4371337890625,0.0,989.6173706054688,0.5619423985481262,1.0,0.0,3.0,1.0,0.0
12128520,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.7592002749443054,0.4714029729366302,0.4322740137577057,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.5776107907295227,0.2041805982589721,0.1425897777080536,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.6065222024917603,0.2331441789865493,0.1709692627191543,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.528961181640625,0.1624214351177215,0.1644592583179474,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.5515210628509521,0.1807567477226257,0.8633386492729187,285.5826721191406,285.8694763183594,293.24853515625,286.5373840332031,293.2459411621094,297.3296203613281,285.5858459472656,1.0,0.5822260975837708,1.0,1.0,0.0,1.0,-2.2023706436157227,2.202366828918457,3.905683570337715e-06,1.7027336359024048,0.7929545044898987,0.7929545044898987,0.0,321.5411071777344,333.0,17026.607421875,-0.0,1815.935546875,1.0,283.1499938964844,284.97564697265625,289.56304931640625,290.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18628.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106351613998413,1.0,0.0,0.0,2.22299599647522,2.223005771636963,3.297392936474353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.757568359375,0.0,370.3966064453125,1895.4371337890625,0.0,989.6173706054688,0.5619423985481262,1.0,0.0,3.0,1.0,0.0
12128580,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.7600045204162598,0.4749394655227661,0.4355590343475342,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.5804557204246521,0.2076292783021927,0.1449842751026153,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.6071542501449585,0.2347595691680908,0.1722121238708496,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.5314527750015259,0.1650283336639404,0.167101114988327,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.5527476072311401,0.1824447512626648,0.8717480301856995,285.63671875,285.774658203125,293.3570556640625,286.5723876953125,293.3542175292969,297.33697509765625,285.6396789550781,1.0,0.5862618088722229,1.0,1.0,0.0,1.0,-2.2251946926116943,2.2251906394958496,3.9871283661341295e-06,1.7207293510437012,0.792207658290863,0.792207658290863,0.0,324.7455444335937,336.0,17328.658203125,-0.0,1859.7945556640625,1.0,283.1499938964844,285.0225524902344,289.59552001953125,290.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,18428.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152501702308655,1.0,0.0,0.0,2.2065021991729736,2.206511974334717,3.2486437362422294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.545166015625,0.0,362.5534973144531,1895.4371337890625,0.0,1016.9824829101562,0.5580389499664307,1.0,0.0,3.0,1.0,0.0
12128640,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.7600045204162598,0.4749394655227661,0.4355590343475342,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.5804557204246521,0.2076292783021927,0.1449842751026153,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.6071542501449585,0.2347595691680908,0.1722121238708496,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.5314527750015259,0.1650283336639404,0.167101114988327,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.5527476072311401,0.1824447512626648,0.8717480301856995,285.63671875,285.774658203125,293.3570556640625,286.5723876953125,293.3542175292969,297.33697509765625,285.6396789550781,1.0,0.5862618088722229,1.0,1.0,0.0,1.0,-2.2251946926116943,2.2251906394958496,3.9871283661341295e-06,1.7207293510437012,0.792207658290863,0.792207658290863,0.0,324.7455444335937,336.0,17328.658203125,-0.0,1859.7945556640625,1.0,283.1499938964844,285.0225524902344,289.59552001953125,290.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,18428.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152501702308655,1.0,0.0,0.0,2.2065021991729736,2.206511974334717,3.2486437362422294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.545166015625,0.0,362.5534973144531,1895.4371337890625,0.0,1016.9824829101562,0.5580389499664307,1.0,0.0,3.0,1.0,0.0
12128700,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.7603483200073242,0.4766663908958435,0.4371572732925415,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.5817376375198364,0.2092811614274978,0.1461260765790939,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.6073758006095886,0.2355045974254608,0.1727821230888366,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.5325363278388977,0.1662388890981674,0.1683235019445419,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.5532047748565674,0.1831954419612884,0.8754853010177612,285.6624450683594,285.714599609375,293.4148254394531,286.5924987792969,293.411865234375,297.3398132324219,285.665283203125,1.0,0.5882192850112915,1.0,1.0,0.0,1.0,-2.2357165813446045,2.23571252822876,4.024942427349743e-06,1.7290054559707642,0.7927176356315613,0.7927176356315613,0.0,326.3985290527344,336.0,17484.359375,-0.0,1880.9014892578125,1.0,283.1499938964844,285.044189453125,289.6148681640625,290.7909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18328.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174424886703491,1.0,0.0,0.0,2.2012033462524414,2.201212882995605,3.23305954452735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.489990234375,0.0,359.8937072753906,1895.4371337890625,0.0,1030.1837158203125,0.556728720664978,1.0,0.0,3.0,1.0,0.0
12128760,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.760675847530365,0.4783774018287658,0.4387387037277221,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.5829632878303528,0.2109031826257705,0.1472443044185638,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.6075654029846191,0.2362250238656997,0.1733313351869583,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.533549964427948,0.1674062311649322,0.169499322772026,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863098144531,0.5535963177680969,0.1839023381471634,0.8789994120597839,285.6871643066406,285.66571044921875,293.47479248046875,286.6142883300781,293.4717712402344,297.34228515625,285.6898803710937,1.0,0.5901371836662292,1.0,1.0,0.0,1.0,-2.245828628540039,2.2458245754241943,4.061414074385539e-06,1.7369308471679688,0.7936537861824036,0.7936537861824036,0.0,328.0547790527344,339.0,17645.25390625,-0.0,1901.58203125,1.0,283.1499938964844,285.0644226074219,289.6363220214844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18212.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196281313896179,1.0,0.0,0.0,2.1983933448791504,2.1984028816223145,3.22481042758227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.27978515625,0.0,358.2052307128906,1895.4371337890625,0.0,1043.4722900390625,0.5559351444244385,1.0,0.0,3.0,1.0,0.0
12128820,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7613118290901184,0.481767326593399,0.4418682157993316,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.5853099226951599,0.2140936255455017,0.1494371443986892,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.6078982949256897,0.2376220971345901,0.1743922680616378,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.5354406237602234,0.1696508824825287,0.1717535257339477,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.5542541742324829,0.185223713517189,0.8855565190315247,285.7339782714844,285.5428466796875,293.60107421875,286.6625061035156,293.5978698730469,297.3464660644531,285.7364501953125,1.0,0.5938714146614075,1.0,1.0,0.0,1.0,-2.265209674835205,2.2652056217193604,4.131598871026654e-06,1.7520023584365845,0.797402560710907,0.797402560710907,0.0,331.3408508300781,342.0,17982.79296875,-0.0,1942.03173828125,1.0,283.1499938964844,285.10107421875,289.6851806640625,290.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,17982.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241349577903748,1.0,0.0,0.0,2.199081420898437,2.1990909576416016,3.226828937386017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.1796875,0.0,357.45465087890625,1895.4371337890625,0.0,1071.2724609375,0.5557259917259216,1.0,0.0,3.0,1.0,0.0
12128880,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7613118290901184,0.481767326593399,0.4418682157993316,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.5853099226951599,0.2140936255455017,0.1494371443986892,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.6078982949256897,0.2376220971345901,0.1743922680616378,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.5354406237602234,0.1696508824825287,0.1717535257339477,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.5542541742324829,0.185223713517189,0.8855565190315247,285.7339782714844,285.5428466796875,293.60107421875,286.6625061035156,293.5978698730469,297.3464660644531,285.7364501953125,1.0,0.5938714146614075,1.0,1.0,0.0,1.0,-2.265209674835205,2.2652056217193604,4.131598871026654e-06,1.7520023584365845,0.797402560710907,0.797402560710907,0.0,331.3408508300781,342.0,17982.79296875,-0.0,1942.03173828125,1.0,283.1499938964844,285.10107421875,289.6851806640625,290.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,17982.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241349577903748,1.0,0.0,0.0,2.199081420898437,2.1990909576416016,3.226828937386017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.1796875,0.0,357.45465087890625,1895.4371337890625,0.0,1071.2724609375,0.5557259917259216,1.0,0.0,3.0,1.0,0.0
12128940,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.761941134929657,0.4851208031177521,0.4449634253978729,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.5875719785690308,0.2172460854053497,0.1515974700450897,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.6082079410552979,0.2389874309301376,0.1754245460033416,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.5372127294540405,0.171812817454338,0.1739174276590347,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.5548064708709717,0.1864570677280426,0.8916670083999634,285.77685546875,285.40631103515625,293.7351989746094,286.7164001464844,293.7318115234375,297.3498840332031,285.77911376953125,1.0,0.5974928736686707,1.0,1.0,0.0,1.0,-2.2838144302368164,2.283810377120972,4.199320301268017e-06,1.7663270235061646,0.8035919070243835,0.8035919070243835,0.0,334.5715026855469,345.0,18344.658203125,-0.0,1981.6385498046875,1.0,283.1499938964844,285.13214111328125,289.74102783203125,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17743.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290476322174072,1.0,0.0,0.0,2.208948373794556,2.20895791053772,3.255850913319591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.161376953125,0.0,360.4717712402344,1895.4371337890625,0.0,1102.1773681640625,0.5575075149536133,1.0,0.0,3.0,1.0,0.0
12129000,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.761941134929657,0.4851208031177521,0.4449634253978729,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.5875719785690308,0.2172460854053497,0.1515974700450897,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.6082079410552979,0.2389874309301376,0.1754245460033416,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.5372127294540405,0.171812817454338,0.1739174276590347,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.5548064708709717,0.1864570677280426,0.8916670083999634,285.77685546875,285.40631103515625,293.7351989746094,286.7164001464844,293.7318115234375,297.3498840332031,285.77911376953125,1.0,0.5974928736686707,1.0,1.0,0.0,1.0,-2.2838144302368164,2.283810377120972,4.199320301268017e-06,1.7663270235061646,0.8035919070243835,0.8035919070243835,0.0,334.5715026855469,345.0,18344.658203125,-0.0,1981.6385498046875,1.0,283.1499938964844,285.13214111328125,289.74102783203125,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17743.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290476322174072,1.0,0.0,0.0,2.208948373794556,2.20895791053772,3.255850913319591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.161376953125,0.0,360.4717712402344,1895.4371337890625,0.0,1102.1773681640625,0.5575075149536133,1.0,0.0,3.0,1.0,0.0
12129060,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7625603079795837,0.4884164333343506,0.4480104446411133,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.5897853374481201,0.2203865349292755,0.1537449359893798,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.6085250973701477,0.2403516769409179,0.1764499396085739,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.5389219522476196,0.1739324331283569,0.1760308146476745,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.5552936792373657,0.187627837061882,0.8974659442901611,285.8155822753906,285.2564392089844,293.8764038085937,286.7753601074219,293.8728942871094,297.3526611328125,285.8175964355469,1.0,0.6010278463363647,1.0,1.0,0.0,1.0,-2.301896333694458,2.301892042160034,4.265718871465651e-06,1.7802619934082031,0.812339186668396,0.812339186668396,0.0,337.7496337890625,348.0,18732.255859375,-0.0,2020.740478515625,1.0,283.1499938964844,285.15728759765625,289.8026428222656,291.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,17498.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344993114471436,1.0,0.0,0.0,2.228136777877808,2.228146553039551,3.312661647214554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.9658203125,0.0,367.4171752929688,1895.4371337890625,0.0,1137.1923828125,0.5613289475440979,1.0,0.0,3.0,1.0,0.0
12129120,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7625603079795837,0.4884164333343506,0.4480104446411133,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.5897853374481201,0.2203865349292755,0.1537449359893798,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.6085250973701477,0.2403516769409179,0.1764499396085739,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.5389219522476196,0.1739324331283569,0.1760308146476745,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.5552936792373657,0.187627837061882,0.8974659442901611,285.8155822753906,285.2564392089844,293.8764038085937,286.7753601074219,293.8728942871094,297.3526611328125,285.8175964355469,1.0,0.6010278463363647,1.0,1.0,0.0,1.0,-2.301896333694458,2.301892042160034,4.265718871465651e-06,1.7802619934082031,0.812339186668396,0.812339186668396,0.0,337.7496337890625,348.0,18732.255859375,-0.0,2020.740478515625,1.0,283.1499938964844,285.15728759765625,289.8026428222656,291.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,17498.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344993114471436,1.0,0.0,0.0,2.228136777877808,2.228146553039551,3.312661647214554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.9658203125,0.0,367.4171752929688,1895.4371337890625,0.0,1137.1923828125,0.5613289475440979,1.0,0.0,3.0,1.0,0.0
12129180,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7631675004959106,0.491664707660675,0.451009452342987,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.5919625759124756,0.2235242277383804,0.155888482928276,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.6088554263114929,0.2417138665914535,0.177474558353424,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5405892729759216,0.1760185211896896,0.1781110912561416,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.5557321310043335,0.1887478679418563,0.9030200242996216,285.8499450683594,285.0936279296875,294.0240173339844,286.8387756347656,294.0203857421875,297.3549194335937,285.8517150878906,1.0,0.6044957041740417,1.0,1.0,0.0,1.0,-2.3195793628692627,2.31957483291626,4.331443960836623e-06,1.7940343618392944,0.8237549066543579,0.8237549066543579,0.0,340.8882751464844,351.0,19145.58203125,-0.0,2059.542236328125,1.0,283.1499938964844,285.1763916015625,289.86883544921875,291.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,17254.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405090689659119,1.0,0.0,0.0,2.256568431854248,2.256578207015991,3.397742034394469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.308349609375,0.0,378.4547119140625,1895.4371337890625,0.0,1176.6488037109375,0.5671958327293396,1.0,0.0,3.0,1.0,0.0
12129240,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7631675004959106,0.491664707660675,0.451009452342987,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.5919625759124756,0.2235242277383804,0.155888482928276,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.6088554263114929,0.2417138665914535,0.177474558353424,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5405892729759216,0.1760185211896896,0.1781110912561416,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.5557321310043335,0.1887478679418563,0.9030200242996216,285.8499450683594,285.0936279296875,294.0240173339844,286.8387756347656,294.0203857421875,297.3549194335937,285.8517150878906,1.0,0.6044957041740417,1.0,1.0,0.0,1.0,-2.3195793628692627,2.31957483291626,4.331443960836623e-06,1.7940343618392944,0.8237549066543579,0.8237549066543579,0.0,340.8882751464844,351.0,19145.58203125,-0.0,2059.542236328125,1.0,283.1499938964844,285.1763916015625,289.86883544921875,291.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,17254.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405090689659119,1.0,0.0,0.0,2.256568431854248,2.256578207015991,3.397742034394469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.308349609375,0.0,378.4547119140625,1895.4371337890625,0.0,1176.6488037109375,0.5671958327293396,1.0,0.0,3.0,1.0,0.0
12129300,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.763465940952301,0.4932730793952942,0.4524944126605987,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.5930367112159729,0.2250927537679672,0.1569596529006958,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.6090213060379028,0.2423930615186691,0.1779851019382476,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.5414044857025146,0.1770480126142501,0.1791383475065231,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.5559335350990295,0.1892903000116348,0.9057155847549438,285.86553955078125,285.0069885253906,294.1000061035156,286.8719787597656,294.0963134765625,297.3557434082031,285.8671875,1.0,0.6062085032463074,1.0,1.0,0.0,1.0,-2.32828688621521,2.328282594680786,4.3640084186336026e-06,1.8008190393447876,0.830502450466156,0.830502450466156,0.0,342.4474182128906,351.0,19361.53515625,-0.0,2078.86474609375,1.0,283.1499938964844,285.1837158203125,289.9033203125,291.1852722167969,293.1499938964844,293.1499938964844,283.1499938964844,17135.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437104940414429,1.0,0.0,0.0,2.2741427421569824,2.2741527557373047,3.4508718727011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.341796875,0.0,385.5509033203125,1895.4371337890625,0.0,1198.0263671875,0.570883572101593,1.0,0.0,3.0,1.0,0.0
12129360,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.7637593150138855,0.4948703348636627,0.4539696276187897,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.5941001772880554,0.2266611754894256,0.1580306738615036,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.6091867089271545,0.2430707663297653,0.1784948259592056,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.5422054529190063,0.1780679821968078,0.1801566481590271,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.5561220645904541,0.1898212283849716,0.908358633518219,285.8800964355469,284.95001220703125,294.17730712890625,286.90606689453125,294.173583984375,297.35650634765625,285.88165283203125,1.0,0.6079085469245911,1.0,1.0,0.0,1.0,-2.3369076251983643,2.3369033336639404,4.396282292873366e-06,1.8074851036071773,0.8374863862991333,0.8374863862991333,0.0,344.0017395019531,354.0,19583.0703125,-0.0,2098.143310546875,1.0,283.1499938964844,285.18963623046875,289.9386291503906,291.233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17025.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470329165458679,1.0,0.0,0.0,2.2937674522399902,2.2937774658203125,3.510687065499951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.870849609375,0.0,393.705322265625,1895.4371337890625,0.0,1220.4705810546875,0.575039803981781,1.0,0.0,3.0,1.0,0.0
12129420,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7643393278121948,0.4980410933494568,0.4568944275379181,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.5962035655975342,0.2298029661178589,0.1601739078760147,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.6095200777053833,0.244422361254692,0.1795107424259185,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.5437729358673096,0.1800834685564041,0.1821679472923278,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.5564708113670349,0.1908540427684784,0.9135024547576904,285.90838623046875,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.3577575683594,285.9099426269531,1.0,0.6112743616104126,1.0,1.0,0.0,1.0,-2.3539154529571533,2.353911161422729,4.460843229026068e-06,1.820923447608948,0.8504545092582703,0.8504545092582703,0.0,347.0985412597656,357.0,20035.3046875,-0.0,2136.609130859375,1.0,283.1499938964844,285.2003173828125,290.0110778808594,291.3329162597656,293.1499938964844,293.1499938964844,283.1499938964844,16923.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539415717124939,1.0,0.0,0.0,2.334636926651001,2.3346471786499023,3.63690617177781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.8037109375,0.0,411.7092895507813,1895.4371337890625,0.0,1267.9698486328125,0.5839138627052307,1.0,0.0,3.0,1.0,0.0
12129480,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7643393278121948,0.4980410933494568,0.4568944275379181,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.5962035655975342,0.2298029661178589,0.1601739078760147,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.6095200777053833,0.244422361254692,0.1795107424259185,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.5437729358673096,0.1800834685564041,0.1821679472923278,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.5564708113670349,0.1908540427684784,0.9135024547576904,285.90838623046875,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.3577575683594,285.9099426269531,1.0,0.6112743616104126,1.0,1.0,0.0,1.0,-2.3539154529571533,2.353911161422729,4.460843229026068e-06,1.820923447608948,0.8504545092582703,0.8504545092582703,0.0,347.0985412597656,357.0,20035.3046875,-0.0,2136.609130859375,1.0,283.1499938964844,285.2003173828125,290.0110778808594,291.3329162597656,293.1499938964844,293.1499938964844,283.1499938964844,16923.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539415717124939,1.0,0.0,0.0,2.334636926651001,2.3346471786499023,3.63690617177781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.8037109375,0.0,411.7092895507813,1895.4371337890625,0.0,1267.9698486328125,0.5839138627052307,1.0,0.0,3.0,1.0,0.0
12129540,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.7649138569831848,0.5011966824531555,0.4598009586334228,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.5982798337936401,0.2329604476690292,0.1623250991106033,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.6098557114601135,0.2457734048366546,0.1805247813463211,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.545297384262085,0.182072177529335,0.1841514110565185,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.556786298751831,0.1918557435274124,0.9184927344322203,285.9365539550781,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.35888671875,285.9380798339844,1.0,0.6146016716957092,1.0,1.0,0.0,1.0,-2.370695114135742,2.37069058418274,4.5249062168295495e-06,1.8341184854507449,0.8637989163398743,0.8637989163398743,0.0,350.1771240234375,360.0,20500.619140625,-0.0,2175.06005859375,1.0,283.1499938964844,285.2102355957031,290.0854187011719,291.4349975585937,293.1499938964844,293.1499938964844,283.1499938964844,16864.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610769629478455,1.0,0.0,0.0,2.377436637878418,2.3774471282958984,3.771475576286321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.07080078125,0.0,431.4318542480469,1895.4371337890625,0.0,1318.1705322265625,0.5933207273483276,1.0,0.0,3.0,1.0,0.0
