time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.7649138569831848,0.5011966824531555,0.4598009586334228,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.5982798337936401,0.2329604476690292,0.1623250991106033,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.6098557114601135,0.2457734048366546,0.1805247813463211,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.545297384262085,0.182072177529335,0.1841514110565185,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.556786298751831,0.1918557435274124,0.9184927344322203,285.9365539550781,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.35888671875,285.9380798339844,1.0,0.6146016716957092,1.0,1.0,0.0,1.0,-2.370695114135742,2.37069058418274,4.5249062168295495e-06,1.8341184854507449,0.8637989163398743,0.8637989163398743,0.0,350.1771240234375,360.0,20500.619140625,-0.0,2175.06005859375,1.0,283.1499938964844,285.2102355957031,290.0854187011719,291.4349975585937,293.1499938964844,293.1499938964844,283.1499938964844,16864.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610769629478455,1.0,0.0,0.0,2.377436637878418,2.3774471282958984,3.771475576286321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.07080078125,0.0,431.4318542480469,1895.4371337890625,0.0,1318.1705322265625,0.5933207273483276,1.0,0.0,3.0,1.0,0.0
12129660,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7654918432235718,0.504347026348114,0.4627001583576202,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.6003403663635254,0.2361429631710052,0.1644907146692276,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.6102003455162048,0.2471288740634918,0.1815405637025833,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.5467904806137085,0.1840412616729736,0.1861139684915542,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.557081937789917,0.1928350925445556,0.9233703017234802,285.9649658203125,284.95001220703125,294.66424560546875,287.1250915527344,294.66033935546875,297.3599853515625,285.9665222167969,1.0,0.6178992986679077,1.0,1.0,0.0,1.0,-2.3873324394226074,2.3873276710510254,4.589022864820436e-06,1.847269892692566,0.877525806427002,0.877525806427002,0.0,353.2379455566406,363.0,20976.90625,-0.0,2213.62060546875,1.0,283.1499938964844,285.219970703125,290.1614074707031,291.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,16833.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683487296104431,1.0,0.0,0.0,2.421220541000366,2.421231269836426,3.9116687844398257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.4912109375,0.0,452.4459533691406,1895.4371337890625,0.0,1370.4849853515625,0.6030163168907166,1.0,0.0,3.0,1.0,0.0
12129720,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7654918432235718,0.504347026348114,0.4627001583576202,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.6003403663635254,0.2361429631710052,0.1644907146692276,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.6102003455162048,0.2471288740634918,0.1815405637025833,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.5467904806137085,0.1840412616729736,0.1861139684915542,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.557081937789917,0.1928350925445556,0.9233703017234802,285.9649658203125,284.95001220703125,294.66424560546875,287.1250915527344,294.66033935546875,297.3599853515625,285.9665222167969,1.0,0.6178992986679077,1.0,1.0,0.0,1.0,-2.3873324394226074,2.3873276710510254,4.589022864820436e-06,1.847269892692566,0.877525806427002,0.877525806427002,0.0,353.2379455566406,363.0,20976.90625,-0.0,2213.62060546875,1.0,283.1499938964844,285.219970703125,290.1614074707031,291.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,16833.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683487296104431,1.0,0.0,0.0,2.421220541000366,2.421231269836426,3.9116687844398257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.4912109375,0.0,452.4459533691406,1895.4371337890625,0.0,1370.4849853515625,0.6030163168907166,1.0,0.0,3.0,1.0,0.0
12129780,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7660734057426453,0.5074973106384277,0.4655975699424743,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.6023883819580078,0.2393566817045211,0.1666754335165023,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.6105536818504333,0.2484910190105438,0.1825602501630783,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.548255980014801,0.1859952807426452,0.1880607157945633,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.5573628544807434,0.1937979608774185,0.9281655550003052,285.9939880371094,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.36114501953125,285.9955444335937,1.0,0.621174693107605,1.0,1.0,0.0,1.0,-2.4038872718811035,2.4038827419281006,4.653123596654041e-06,1.8602674007415767,0.8916437029838562,0.8916437029838562,0.0,356.2838134765625,366.0,21462.44140625,-0.0,2252.390625,1.0,283.1499938964844,285.2300109863281,290.2386169433594,291.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,16822.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757088899612427,1.0,0.0,0.0,2.465270519256592,2.4652814865112305,4.055295619309618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.912109375,0.0,474.4133911132813,1895.4371337890625,0.0,1424.5802001953125,0.6128251552581787,1.0,0.0,3.0,1.0,0.0
12129840,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7660734057426453,0.5074973106384277,0.4655975699424743,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.6023883819580078,0.2393566817045211,0.1666754335165023,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.6105536818504333,0.2484910190105438,0.1825602501630783,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.548255980014801,0.1859952807426452,0.1880607157945633,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.5573628544807434,0.1937979608774185,0.9281655550003052,285.9939880371094,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.36114501953125,285.9955444335937,1.0,0.621174693107605,1.0,1.0,0.0,1.0,-2.4038872718811035,2.4038827419281006,4.653123596654041e-06,1.8602674007415767,0.8916437029838562,0.8916437029838562,0.0,356.2838134765625,366.0,21462.44140625,-0.0,2252.390625,1.0,283.1499938964844,285.2300109863281,290.2386169433594,291.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,16822.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757088899612427,1.0,0.0,0.0,2.465270519256592,2.4652814865112305,4.055295619309618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.912109375,0.0,474.4133911132813,1895.4371337890625,0.0,1424.5802001953125,0.6128251552581787,1.0,0.0,3.0,1.0,0.0
12129900,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7663655877113342,0.5090735554695129,0.4670467674732208,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.603408694267273,0.2409771382808685,0.1677762567996978,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.6107335686683655,0.2491749227046966,0.1830719262361526,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.5489792227745056,0.1869676262140274,0.1890292167663574,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.5574990510940552,0.1942746192216873,0.9305390119552612,286.0087890625,284.95001220703125,294.91851806640625,287.2406005859375,294.91455078125,297.3617248535156,286.0103759765625,1.0,0.6228058934211731,1.0,1.0,0.0,1.0,-2.412147283554077,2.412142515182495,4.685176918428624e-06,1.866697907447815,0.8988556265830994,0.8988556265830994,0.0,357.8019104003906,366.0,21708.1875,-0.0,2271.877685546875,1.0,283.1499938964844,285.2352294921875,290.2775573730469,291.6996154785156,293.1499938964844,293.1499938964844,283.1499938964844,16822.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794158220291138,1.0,0.0,0.0,2.4872303009033203,2.487241506576538,4.127863633129891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.94580078125,0.0,485.6702575683594,1895.4371337890625,0.0,1452.248046875,0.6177316904067993,1.0,0.0,3.0,1.0,0.0
12129960,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7666589617729187,0.5106508731842041,0.4684967398643493,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.60442715883255,0.242607295513153,0.1688832491636276,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.6109155416488647,0.2498605847358703,0.1835848093032837,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.5496969223022461,0.1879373341798782,0.1899949759244918,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.5576332807540894,0.1947488039731979,0.9328998923301696,286.0237731933594,284.95001220703125,295.0042724609375,287.2795104980469,295.00030517578125,297.36236572265625,286.0253601074219,1.0,0.6244336366653442,1.0,1.0,0.0,1.0,-2.4204018115997314,2.4203970432281494,4.71727798867505e-06,1.87310004234314,0.9061709642410278,0.9061709642410278,0.0,359.3173522949219,369.0,21955.634765625,-0.0,2291.4443359375,1.0,283.1499938964844,285.2406311035156,290.316650390625,291.753662109375,293.1499938964844,293.1499938964844,283.1499938964844,16825.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831371188163757,1.0,0.0,0.0,2.509071111679077,2.509082555770874,4.200677494736738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.15869140625,0.0,497.0677490234375,1895.4371337890625,0.0,1480.3004150390625,0.6256212592124939,1.0,0.0,3.0,1.0,0.0
12130020,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.7672057747840881,0.5137107968330383,0.4713438749313354,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.6064273118972778,0.2458584159612655,0.1711008101701736,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.6112504601478577,0.2511883378028869,0.1845937818288803,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.5510846376419067,0.1898387223482132,0.1919025033712387,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.5578650236129761,0.1956586241722107,0.9375078082084656,286.0381164550781,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.3629150390625,286.0391845703125,1.0,0.6276704668998718,1.0,1.0,0.0,1.0,-2.4366683959960938,2.436663627624512,4.780839390150504e-06,1.8857008218765257,0.9207652807235718,0.9207652807235718,0.0,362.3694152832031,372.0,22502.6484375,-0.0,2330.567626953125,1.0,283.1499938964844,285.2311096191406,290.3970031738281,291.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17284.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910509467124939,1.0,0.0,0.0,2.584802389144897,2.5848143100738525,4.458081548364137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.57080078125,0.0,540.4157104492188,1895.4371337890625,0.0,1540.8570556640625,0.6436892747879028,1.0,0.0,3.0,1.0,0.0
12130080,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.7672057747840881,0.5137107968330383,0.4713438749313354,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.6064273118972778,0.2458584159612655,0.1711008101701736,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.6112504601478577,0.2511883378028869,0.1845937818288803,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.5510846376419067,0.1898387223482132,0.1919025033712387,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.5578650236129761,0.1956586241722107,0.9375078082084656,286.0381164550781,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.3629150390625,286.0391845703125,1.0,0.6276704668998718,1.0,1.0,0.0,1.0,-2.4366683959960938,2.436663627624512,4.780839390150504e-06,1.8857008218765257,0.9207652807235718,0.9207652807235718,0.0,362.3694152832031,372.0,22502.6484375,-0.0,2330.567626953125,1.0,283.1499938964844,285.2311096191406,290.3970031738281,291.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17284.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910509467124939,1.0,0.0,0.0,2.584802389144897,2.5848143100738525,4.458081548364137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.57080078125,0.0,540.4157104492188,1895.4371337890625,0.0,1540.8570556640625,0.6436892747879028,1.0,0.0,3.0,1.0,0.0
12130140,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.7676652073860168,0.5166361927986145,0.4740732908248901,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.6083486080169678,0.2490831762552261,0.1733046174049377,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.6115102171897888,0.2524449527263641,0.1855551451444625,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.5523713827133179,0.1916734725236892,0.1937525868415832,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.5580089092254639,0.1964998245239257,0.9418359398841858,286.0444030761719,284.95001220703125,295.3500061035156,287.4353332519531,295.3460388183594,297.3625183105469,286.0451354980469,1.0,0.6308605670928955,1.0,1.0,0.0,1.0,-2.452307939529419,2.452303171157837,4.84241672893404e-06,1.8978427648544312,0.9353853464126588,0.9353853464126588,0.0,365.4642028808594,375.0,23067.068359375,0.0,2369.223388671875,1.0,283.1499938964844,285.2118530273437,290.4771728515625,291.9822692871094,293.1499938964844,293.1499938964844,283.1499938964844,17966.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994677186012268,1.0,0.0,0.0,2.675187587738037,2.675200223922729,4.775313300342532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.8603515625,0.0,596.10693359375,1895.4371337890625,0.0,1606.5550537109375,0.6653258204460144,1.0,0.0,3.0,1.0,0.0
12130200,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.7676652073860168,0.5166361927986145,0.4740732908248901,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.6083486080169678,0.2490831762552261,0.1733046174049377,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.6115102171897888,0.2524449527263641,0.1855551451444625,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.5523713827133179,0.1916734725236892,0.1937525868415832,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.5580089092254639,0.1964998245239257,0.9418359398841858,286.0444030761719,284.95001220703125,295.3500061035156,287.4353332519531,295.3460388183594,297.3625183105469,286.0451354980469,1.0,0.6308605670928955,1.0,1.0,0.0,1.0,-2.452307939529419,2.452303171157837,4.84241672893404e-06,1.8978427648544312,0.9353853464126588,0.9353853464126588,0.0,365.4642028808594,375.0,23067.068359375,0.0,2369.223388671875,1.0,283.1499938964844,285.2118530273437,290.4771728515625,291.9822692871094,293.1499938964844,293.1499938964844,283.1499938964844,17966.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994677186012268,1.0,0.0,0.0,2.675187587738037,2.675200223922729,4.775313300342532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.8603515625,0.0,596.10693359375,1895.4371337890625,0.0,1606.5550537109375,0.6653258204460144,1.0,0.0,3.0,1.0,0.0
12130260,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.7680529952049255,0.51944899559021,0.4766979217529297,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.6101967096328735,0.2522832751274109,0.175492063164711,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.6117128133773804,0.2536489367485046,0.1864776015281677,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.553558886051178,0.1934402137994766,0.1955394148826599,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.5580664873123169,0.1972720026969909,0.9458577632904052,286.0464172363281,284.95001220703125,295.5232238769531,287.5123291015625,295.519287109375,297.36138916015625,286.0469970703125,1.0,0.6339922547340393,1.0,1.0,0.0,1.0,-2.4673030376434326,2.4672982692718506,4.901904958387604e-06,1.9095191955566408,0.9500008821487428,0.9500008821487428,0.0,368.58209228515625,378.0,23638.783203125,0.0,2407.269287109375,1.0,283.1499938964844,285.1875,290.5555114746094,292.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18801.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708156943321228,1.0,0.0,0.0,2.77465295791626,2.774666547775269,5.137013090461551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.2001953125,0.0,662.109619140625,1895.4371337890625,0.0,1675.7113037109375,0.6891732215881348,1.0,0.0,3.0,1.0,0.0
12130320,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.7680529952049255,0.51944899559021,0.4766979217529297,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.6101967096328735,0.2522832751274109,0.175492063164711,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.6117128133773804,0.2536489367485046,0.1864776015281677,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.553558886051178,0.1934402137994766,0.1955394148826599,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.5580664873123169,0.1972720026969909,0.9458577632904052,286.0464172363281,284.95001220703125,295.5232238769531,287.5123291015625,295.519287109375,297.36138916015625,286.0469970703125,1.0,0.6339922547340393,1.0,1.0,0.0,1.0,-2.4673030376434326,2.4672982692718506,4.901904958387604e-06,1.9095191955566408,0.9500008821487428,0.9500008821487428,0.0,368.58209228515625,378.0,23638.783203125,0.0,2407.269287109375,1.0,283.1499938964844,285.1875,290.5555114746094,292.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18801.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708156943321228,1.0,0.0,0.0,2.77465295791626,2.774666547775269,5.137013090461551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.2001953125,0.0,662.109619140625,1895.4371337890625,0.0,1675.7113037109375,0.6891732215881348,1.0,0.0,3.0,1.0,0.0
12130380,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7683911323547363,0.5221749544143677,0.4792401492595672,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.61198490858078,0.2554694414138794,0.1776686310768127,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.6118801236152649,0.2548171281814575,0.1873727589845657,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.5546614527702332,0.1951449066400528,0.1972666829824447,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.5580541491508484,0.1979843229055404,0.9496026635169984,286.046630859375,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.35986328125,286.047119140625,1.0,0.6370641589164734,1.0,1.0,0.0,1.0,-2.481743574142456,2.481738805770874,4.959642865287606e-06,1.9208143949508667,0.964605748653412,0.964605748653412,0.0,371.703125,381.0,24211.439453125,0.0,2444.74169921875,1.0,283.1499938964844,285.1610412597656,290.63134765625,292.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,19741.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168808579444885,1.0,0.0,0.0,2.879340887069702,2.879355430603028,5.531966280614142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.17138671875,0.0,736.9380493164062,1895.4371337890625,0.0,1746.4345703125,0.7142940163612366,1.0,0.0,3.0,1.0,0.0
12130440,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7683911323547363,0.5221749544143677,0.4792401492595672,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.61198490858078,0.2554694414138794,0.1776686310768127,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.6118801236152649,0.2548171281814575,0.1873727589845657,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.5546614527702332,0.1951449066400528,0.1972666829824447,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.5580541491508484,0.1979843229055404,0.9496026635169984,286.046630859375,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.35986328125,286.047119140625,1.0,0.6370641589164734,1.0,1.0,0.0,1.0,-2.481743574142456,2.481738805770874,4.959642865287606e-06,1.9208143949508667,0.964605748653412,0.964605748653412,0.0,371.703125,381.0,24211.439453125,0.0,2444.74169921875,1.0,283.1499938964844,285.1610412597656,290.63134765625,292.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,19741.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168808579444885,1.0,0.0,0.0,2.879340887069702,2.879355430603028,5.531966280614142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.17138671875,0.0,736.9380493164062,1895.4371337890625,0.0,1746.4345703125,0.7142940163612366,1.0,0.0,3.0,1.0,0.0
12130500,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.768549382686615,0.5235117077827454,0.4804900586605072,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.612855851650238,0.2570611536502838,0.1787560284137725,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.6119576096534729,0.2553923428058624,0.1878142952919006,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.55518639087677,0.1959756016731262,0.1981104761362075,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.5580288767814636,0.1983217000961303,0.9513904452323914,286.0439453125,284.95001220703125,295.781494140625,287.6251220703125,295.77764892578125,297.3590087890625,286.0440368652344,1.0,0.6385795474052429,1.0,1.0,0.0,1.0,-2.4888041019439697,2.4887990951538086,4.987987267668359e-06,1.926330804824829,0.9718726873397828,0.9718726873397828,0.0,373.2589721679688,381.0,24509.333984375,0.0,2463.31103515625,1.0,283.1499938964844,285.1437683105469,290.6686096191406,292.26324462890625,293.1499938964844,293.1499938964844,283.1499938964844,20354.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212297916412354,1.0,0.0,0.0,2.94092059135437,2.940935611724853,5.771117344011145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.56884765625,0.0,783.7853393554688,1895.4371337890625,0.0,1782.15185546875,0.726328432559967,1.0,0.0,3.0,1.0,0.0
12130560,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.7686956524848938,0.5248348712921143,0.4817195236682892,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.6137093305587769,0.2586537897586822,0.1798419803380966,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.6120283603668213,0.255963534116745,0.1882505714893341,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.5556901097297668,0.1967919915914535,0.19893878698349,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.557988703250885,0.198648139834404,0.9531181454658508,286.0465393066406,284.95001220703125,295.8667907714844,287.6617126464844,295.86297607421875,297.3581237792969,286.0470275878906,1.0,0.6400811076164246,1.0,1.0,0.0,1.0,-2.4957406520843506,2.495735645294189,5.01590466228663e-06,1.931745529174805,0.9792073369026184,0.9792073369026184,0.0,374.8149108886719,384.0,24780.90234375,0.0,2481.749267578125,1.0,283.1499938964844,285.1343994140625,290.7045593261719,292.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,20755.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254873514175415,1.0,0.0,0.0,2.986562967300415,2.9865784645080566,5.951640105195111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.56640625,0.0,819.4043579101562,1895.4371337890625,0.0,1817.4044189453125,0.7400365471839905,1.0,0.0,3.0,1.0,0.0
12130620,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.7689768075942993,0.5274421572685242,0.4841485321521759,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6153844594955444,0.2618463337421417,0.1820186972618103,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6121686697006226,0.2570984065532684,0.189118355512619,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.5566614866256714,0.1983986794948578,0.2005663514137268,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.5578847527503967,0.1992737650871276,0.9564498662948608,286.0469665527344,284.95001220703125,296.0357360839844,287.7330322265625,296.0320129394531,297.3563232421875,286.0474853515625,1.0,0.6430505514144897,1.0,1.0,0.0,1.0,-2.509396553039551,2.5093913078308105,5.071060513728298e-06,1.9423859119415283,0.9938177466392516,0.9938177466392516,0.0,377.9119567871094,387.0,25344.58203125,0.0,2518.4228515625,1.0,283.1499938964844,285.108642578125,290.7750244140625,292.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,21819.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339168190956116,1.0,0.0,0.0,3.094529867172241,3.094546318054199,6.389732334355358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.24951171875,0.0,908.5791015625,1895.4371337890625,0.0,1888.00146484375,0.7659680843353271,1.0,0.0,3.0,1.0,0.0
12130680,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.7689768075942993,0.5274421572685242,0.4841485321521759,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6153844594955444,0.2618463337421417,0.1820186972618103,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6121686697006226,0.2570984065532684,0.189118355512619,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.5566614866256714,0.1983986794948578,0.2005663514137268,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.5578847527503967,0.1992737650871276,0.9564498662948608,286.0469665527344,284.95001220703125,296.0357360839844,287.7330322265625,296.0320129394531,297.3563232421875,286.0474853515625,1.0,0.6430505514144897,1.0,1.0,0.0,1.0,-2.509396553039551,2.5093913078308105,5.071060513728298e-06,1.9423859119415283,0.9938177466392516,0.9938177466392516,0.0,377.9119567871094,387.0,25344.58203125,0.0,2518.4228515625,1.0,283.1499938964844,285.108642578125,290.7750244140625,292.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,21819.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339168190956116,1.0,0.0,0.0,3.094529867172241,3.094546318054199,6.389732334355358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.24951171875,0.0,908.5791015625,1895.4371337890625,0.0,1888.00146484375,0.7659680843353271,1.0,0.0,3.0,1.0,0.0
12130740,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.7692428827285767,0.5300084352493286,0.4865376651287079,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.6170254945755005,0.2650560140609741,0.1842047423124313,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.612309992313385,0.2582301199436188,0.1899821013212204,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.557603657245636,0.1999858021736145,0.2021710574626922,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.5577547550201416,0.1998705416917801,0.9596393704414368,286.0491943359375,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3546142578125,286.0498962402344,1.0,0.64598149061203,1.0,1.0,0.0,1.0,-2.522817373275757,2.5228121280670166,5.1255115067760926e-06,1.952815055847168,1.0,1.0,0.0,380.9909362792969,390.0,25895.08203125,0.0,2554.915283203125,1.0,283.1499938964844,285.08563232421875,290.84228515625,292.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,23060.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421415448188782,1.0,0.0,0.0,3.198569059371948,3.1985867023468018,6.826605272181041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.47607421875,0.0,1001.6929321289062,1895.4371337890625,0.0,1957.8594970703125,0.7910904288291931,1.0,0.0,3.0,1.0,0.0
12130800,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.7692428827285767,0.5300084352493286,0.4865376651287079,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.6170254945755005,0.2650560140609741,0.1842047423124313,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.612309992313385,0.2582301199436188,0.1899821013212204,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.557603657245636,0.1999858021736145,0.2021710574626922,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.5577547550201416,0.1998705416917801,0.9596393704414368,286.0491943359375,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3546142578125,286.0498962402344,1.0,0.64598149061203,1.0,1.0,0.0,1.0,-2.522817373275757,2.5228121280670166,5.1255115067760926e-06,1.952815055847168,1.0,1.0,0.0,380.9909362792969,390.0,25895.08203125,0.0,2554.915283203125,1.0,283.1499938964844,285.08563232421875,290.84228515625,292.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,23060.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421415448188782,1.0,0.0,0.0,3.198569059371948,3.1985867023468018,6.826605272181041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.47607421875,0.0,1001.6929321289062,1895.4371337890625,0.0,1957.8594970703125,0.7910904288291931,1.0,0.0,3.0,1.0,0.0
12130860,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.7695114612579346,0.5325683951377869,0.488910973072052,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.6186516880989075,0.2683010101318359,0.1864096522331237,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.612467348575592,0.2593775689601898,0.190852090716362,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.5585391521453857,0.2015713900327682,0.2037686109542846,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.5576179027557373,0.2004552781581878,0.962748110294342,286.05670166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.3532409667969,286.0575866699219,1.0,0.6488856673240662,1.0,1.0,0.0,1.0,-2.5361533164978027,2.5361483097076416,5.179870640859008e-06,1.9631580114364624,1.0,1.0,0.0,384.0447082519531,393.0,26427.28515625,0.0,2591.4482421875,1.0,283.1499938964844,285.0696105957031,290.9056091308594,292.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,24412.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500638961791992,1.0,0.0,0.0,3.2909982204437256,3.2910168170928955,7.226842626550933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.0791015625,0.0,1091.0635986328125,1895.4371337890625,0.0,2026.0040283203125,0.8136969208717346,1.0,0.0,3.0,1.0,0.0
12130920,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.7695114612579346,0.5325683951377869,0.488910973072052,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.6186516880989075,0.2683010101318359,0.1864096522331237,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.612467348575592,0.2593775689601898,0.190852090716362,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.5585391521453857,0.2015713900327682,0.2037686109542846,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.5576179027557373,0.2004552781581878,0.962748110294342,286.05670166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.3532409667969,286.0575866699219,1.0,0.6488856673240662,1.0,1.0,0.0,1.0,-2.5361533164978027,2.5361483097076416,5.179870640859008e-06,1.9631580114364624,1.0,1.0,0.0,384.0447082519531,393.0,26427.28515625,0.0,2591.4482421875,1.0,283.1499938964844,285.0696105957031,290.9056091308594,292.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,24412.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500638961791992,1.0,0.0,0.0,3.2909982204437256,3.2910168170928955,7.226842626550933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.0791015625,0.0,1091.0635986328125,1895.4371337890625,0.0,2026.0040283203125,0.8136969208717346,1.0,0.0,3.0,1.0,0.0
12130980,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.7697945833206177,0.5351318717002869,0.4912869036197662,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.6202788949012756,0.2715920507907867,0.18864306807518,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.6126537322998047,0.260550856590271,0.1917385160923004,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670166015625,0.5594845414161682,0.2031656056642532,0.2053717523813247,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.5574918985366821,0.2010395377874374,0.9658409357070924,286.0673217773437,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.3522644042969,286.0682983398437,1.0,0.6517767906188965,1.0,1.0,0.0,1.0,-2.549549102783203,2.549543857574463,5.234751824900741e-06,1.9735403060913088,1.0,1.0,0.0,387.0721740722656,396.0,26946.4453125,0.0,2628.267822265625,1.0,283.1499938964844,285.0577392578125,290.9649963378906,292.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,25691.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577089071273804,1.0,0.0,0.0,3.376120090484619,3.376139640808105,7.605523251186241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.33154296875,0.0,1177.933837890625,1895.4371337890625,0.0,2092.507568359375,0.8345407247543335,1.0,0.0,3.0,1.0,0.0
12131040,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.7697945833206177,0.5351318717002869,0.4912869036197662,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.6202788949012756,0.2715920507907867,0.18864306807518,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.6126537322998047,0.260550856590271,0.1917385160923004,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670166015625,0.5594845414161682,0.2031656056642532,0.2053717523813247,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.5574918985366821,0.2010395377874374,0.9658409357070924,286.0673217773437,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.3522644042969,286.0682983398437,1.0,0.6517767906188965,1.0,1.0,0.0,1.0,-2.549549102783203,2.549543857574463,5.234751824900741e-06,1.9735403060913088,1.0,1.0,0.0,387.0721740722656,396.0,26946.4453125,0.0,2628.267822265625,1.0,283.1499938964844,285.0577392578125,290.9649963378906,292.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,25691.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577089071273804,1.0,0.0,0.0,3.376120090484619,3.376139640808105,7.605523251186241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.33154296875,0.0,1177.933837890625,1895.4371337890625,0.0,2092.507568359375,0.8345407247543335,1.0,0.0,3.0,1.0,0.0
12131100,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.769941508769989,0.5364112854003906,0.4924768209457397,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.6210947632789612,0.2732548117637634,0.1897716969251632,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.6127583384513855,0.261146605014801,0.1921889632940292,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.559962272644043,0.2039661556482315,0.2061770856380462,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07098388671875,0.5574347972869873,0.2013321667909622,0.9673914909362792,286.0711975097656,284.95001220703125,296.6000061035156,287.95556640625,296.5966491699219,297.3518981933594,286.0718994140625,1.0,0.6532204747200012,1.0,1.0,0.0,1.0,-2.556288003921509,2.556282520294189,5.262471859168727e-06,1.9787633419036863,1.0,1.0,0.0,388.5781555175781,396.0,27211.919921875,0.0,2646.828857421875,1.0,283.1499938964844,285.0495910644531,290.993408203125,292.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,26434.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614721655845642,1.0,0.0,0.0,3.4245779514312744,3.424598217010498,7.825415764273203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.3837890625,0.0,1229.3865966796875,1895.4371337890625,0.0,2125.497802734375,0.8436151146888733,1.0,0.0,3.0,1.0,0.0
12131160,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.770084798336029,0.5376891493797302,0.493659108877182,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.6219086050987244,0.2749287784099579,0.1909062564373016,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.6128654479980469,0.2617478668689728,0.1926415413618087,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.5604386329650879,0.2047686725854873,0.206982746720314,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.5573770999908447,0.2016249597072601,0.9689353108406068,286.079833984375,284.95001220703125,296.6759948730469,287.9830627441406,296.6726989746094,297.3515930175781,286.0808410644531,1.0,0.6546624302864075,1.0,1.0,0.0,1.0,-2.56302261352539,2.5630173683166504,5.290248282108223e-06,1.983983278274536,1.0,1.0,0.0,390.0845031738281,399.0,27453.474609375,0.0,2665.458740234375,1.0,283.1499938964844,285.04864501953125,291.0201721191406,292.7987976074219,293.1499938964844,293.1499938964844,283.1499938964844,26919.076171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651495933532715,1.0,0.0,0.0,3.455843448638916,3.4558639526367188,7.968955628712138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.1494140625,0.0,1263.366943359375,1895.4371337890625,0.0,2157.889892578125,0.8540811538696289,1.0,0.0,3.0,1.0,0.0
12131220,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.7703721523284912,0.5402288436889648,0.4960170984268188,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.6235382556915283,0.2783069014549255,0.193196952342987,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.6130946278572083,0.2629627585411072,0.1935576647520065,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.5613947510719299,0.2063772529363632,0.2085992693901062,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.5572682619094849,0.202209323644638,0.9720256924629213,286.0932922363281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.3510131835937,286.0943298339844,1.0,0.6575446724891663,1.0,1.0,0.0,1.0,-2.5765442848205566,2.5765390396118164,5.346237230696715e-06,1.9944626092910769,1.0,1.0,0.0,393.0920104980469,402.0,27948.197265625,0.0,2703.014892578125,1.0,283.1499938964844,285.0414123535156,291.0705261230469,292.88055419921875,293.1499938964844,293.1499938964844,283.1499938964844,28110.314453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724477648735046,1.0,0.0,0.0,3.5314807891845703,3.531502246856689,8.321602535943384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.353515625,0.0,1348.149169921875,1895.4371337890625,0.0,2222.605712890625,0.8726338744163513,1.0,0.0,3.0,1.0,0.0
12131280,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.7703721523284912,0.5402288436889648,0.4960170984268188,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.6235382556915283,0.2783069014549255,0.193196952342987,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.6130946278572083,0.2629627585411072,0.1935576647520065,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.5613947510719299,0.2063772529363632,0.2085992693901062,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.5572682619094849,0.202209323644638,0.9720256924629213,286.0932922363281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.3510131835937,286.0943298339844,1.0,0.6575446724891663,1.0,1.0,0.0,1.0,-2.5765442848205566,2.5765390396118164,5.346237230696715e-06,1.9944626092910769,1.0,1.0,0.0,393.0920104980469,402.0,27948.197265625,0.0,2703.014892578125,1.0,283.1499938964844,285.0414123535156,291.0705261230469,292.88055419921875,293.1499938964844,293.1499938964844,283.1499938964844,28110.314453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724477648735046,1.0,0.0,0.0,3.5314807891845703,3.531502246856689,8.321602535943384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.353515625,0.0,1348.149169921875,1895.4371337890625,0.0,2222.605712890625,0.8726338744163513,1.0,0.0,3.0,1.0,0.0
12131340,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.7706500887870789,0.5427412390708923,0.4983531236648559,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.6251660585403442,0.2817216217517853,0.1955124884843826,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.6133349537849426,0.2641900181770324,0.1944833546876907,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.5623470544815063,0.2079874724149704,0.2102182507514953,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.5571603775024414,0.2027895748615265,0.975101351737976,286.1070861816406,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3504638671875,286.1081237792969,1.0,0.6604229807853699,1.0,1.0,0.0,1.0,-2.590079069137573,2.590073585510254,5.4025717872718815e-06,2.0049493312835693,1.0,1.0,0.0,396.1004943847656,405.0,28429.55078125,0.0,2740.901611328125,1.0,283.1499938964844,285.0352478027344,291.115478515625,292.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,29276.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796332836151123,1.0,0.0,0.0,3.603978157043457,3.6040005683898926,8.666776238897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.66796875,0.0,1432.8936767578125,1895.4371337890625,0.0,2286.848388671875,0.8904262781143188,1.0,0.0,3.0,1.0,0.0
12131400,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.7706500887870789,0.5427412390708923,0.4983531236648559,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.6251660585403442,0.2817216217517853,0.1955124884843826,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.6133349537849426,0.2641900181770324,0.1944833546876907,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.5623470544815063,0.2079874724149704,0.2102182507514953,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.5571603775024414,0.2027895748615265,0.975101351737976,286.1070861816406,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3504638671875,286.1081237792969,1.0,0.6604229807853699,1.0,1.0,0.0,1.0,-2.590079069137573,2.590073585510254,5.4025717872718815e-06,2.0049493312835693,1.0,1.0,0.0,396.1004943847656,405.0,28429.55078125,0.0,2740.901611328125,1.0,283.1499938964844,285.0352478027344,291.115478515625,292.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,29276.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796332836151123,1.0,0.0,0.0,3.603978157043457,3.6040005683898926,8.666776238897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.66796875,0.0,1432.8936767578125,1895.4371337890625,0.0,2286.848388671875,0.8904262781143188,1.0,0.0,3.0,1.0,0.0
