time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7709121704101562,0.5452168583869934,0.5006584525108337,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.6267899870872498,0.2851675450801849,0.1978494226932525,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.6135805249214172,0.265423983335495,0.1954147815704345,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.5632895827293396,0.2095951586961746,0.2118359059095382,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.5570481419563293,0.2033621966838836,0.9781474471092224,286.12066650390625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3498229980469,286.12164306640625,1.0,0.6632949113845825,1.0,1.0,0.0,1.0,-2.603583812713623,2.603578329086304,5.459069598146016e-06,2.015409469604492,1.0,1.0,0.0,399.11370849609375,408.0,28896.197265625,0.0,2779.05712890625,1.0,283.1499938964844,285.0296630859375,291.15435791015625,293.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,30424.720703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867185473442078,1.0,0.0,0.0,3.673984050750733,3.674007415771485,9.006744789985532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.83642578125,0.0,1518.02685546875,1895.4371337890625,0.0,2350.666748046875,0.9076141715049744,1.0,0.0,3.0,1.0,0.0
12131520,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7709121704101562,0.5452168583869934,0.5006584525108337,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.6267899870872498,0.2851675450801849,0.1978494226932525,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.6135805249214172,0.265423983335495,0.1954147815704345,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.5632895827293396,0.2095951586961746,0.2118359059095382,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.5570481419563293,0.2033621966838836,0.9781474471092224,286.12066650390625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3498229980469,286.12164306640625,1.0,0.6632949113845825,1.0,1.0,0.0,1.0,-2.603583812713623,2.603578329086304,5.459069598146016e-06,2.015409469604492,1.0,1.0,0.0,399.11370849609375,408.0,28896.197265625,0.0,2779.05712890625,1.0,283.1499938964844,285.0296630859375,291.15435791015625,293.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,30424.720703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867185473442078,1.0,0.0,0.0,3.673984050750733,3.674007415771485,9.006744789985532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.83642578125,0.0,1518.02685546875,1895.4371337890625,0.0,2350.666748046875,0.9076141715049744,1.0,0.0,3.0,1.0,0.0
12131580,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.7711533308029175,0.5476465821266174,0.5029252171516418,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.6284082531929016,0.2886391282081604,0.2002042084932327,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.6138264536857605,0.2666595876216888,0.1963483989238739,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.5642173886299133,0.2111964076757431,0.2134485989809036,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.5569270253181458,0.2039237916469574,0.981149196624756,286.1336364746094,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.3490295410156,286.1345520019531,1.0,0.6661572456359863,1.0,1.0,0.0,1.0,-2.617016315460205,2.6170108318328857,5.515552857104922e-06,2.0258119106292725,1.0,1.0,0.0,402.1335144042969,410.0,29346.484375,0.0,2817.4111328125,1.0,283.1499938964844,285.0242614746094,291.1866760253906,293.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,31560.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937069535255432,1.0,0.0,0.0,3.741951942443848,3.741976022720337,9.34307252009603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.5927734375,0.0,1603.8448486328125,1895.4371337890625,0.0,2414.0341796875,0.924306571483612,1.0,0.0,3.0,1.0,0.0
12131640,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.7711533308029175,0.5476465821266174,0.5029252171516418,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.6284082531929016,0.2886391282081604,0.2002042084932327,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.6138264536857605,0.2666595876216888,0.1963483989238739,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.5642173886299133,0.2111964076757431,0.2134485989809036,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.5569270253181458,0.2039237916469574,0.981149196624756,286.1336364746094,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.3490295410156,286.1345520019531,1.0,0.6661572456359863,1.0,1.0,0.0,1.0,-2.617016315460205,2.6170108318328857,5.515552857104922e-06,2.0258119106292725,1.0,1.0,0.0,402.1335144042969,410.0,29346.484375,0.0,2817.4111328125,1.0,283.1499938964844,285.0242614746094,291.1866760253906,293.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,31560.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937069535255432,1.0,0.0,0.0,3.741951942443848,3.741976022720337,9.34307252009603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.5927734375,0.0,1603.8448486328125,1895.4371337890625,0.0,2414.0341796875,0.924306571483612,1.0,0.0,3.0,1.0,0.0
12131700,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.7713297605514526,0.5488409996032715,0.5040374398231506,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.6292615532875061,0.2903827726840973,0.2013828009366989,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.6139974594116211,0.2672765851020813,0.1968104988336563,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.5647276043891907,0.2119935452938079,0.2142455130815506,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.5569145083427429,0.2041995525360107,0.9825981855392456,286.1377258300781,284.95001220703125,297.2851867675781,288.1656188964844,297.2826843261719,297.3485412597656,286.1383972167969,1.0,0.66746586561203,1.0,1.0,0.0,1.0,-2.623630285263061,2.623624801635742,5.5434747991967015e-06,2.030935525894165,1.0,1.0,0.0,403.4585266113281,410.0,29573.669921875,0.0,2835.682861328125,1.0,283.1499938964844,285.0185546875,291.2004089355469,293.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,32259.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971838712692261,1.0,0.0,0.0,3.783155679702759,3.7831802368164062,9.549963806421149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.326171875,0.0,1657.41162109375,1895.4371337890625,0.0,2445.706298828125,0.9316153526306152,1.0,0.0,3.0,1.0,0.0
12131760,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.7715281844139099,0.5500232577323914,0.5051291584968567,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.6301345229148865,0.2921319007873535,0.2025609165430069,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.6141891479492188,0.2678934037685394,0.1972679942846298,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.5652571320533752,0.2127886712551117,0.2150352597236633,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.5569224953651428,0.2044722884893417,0.9840086698532104,286.1455383300781,284.95001220703125,297.34295654296875,288.17755126953125,297.3405456542969,297.3479919433594,286.1463928222656,1.0,0.6687309741973877,1.0,1.0,0.0,1.0,-2.6301581859588623,2.630152702331543,5.5710984270263e-06,2.0359904766082764,1.0,1.0,0.0,404.6912536621094,410.0,29776.935546875,0.0,2853.44873046875,1.0,283.1499938964844,285.0187072753906,291.2118835449219,293.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,32688.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005942106246948,1.0,0.0,0.0,3.808208465576172,3.8082334995269775,9.676865602159523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.572265625,0.0,1690.5574951171875,1895.4371337890625,0.0,2476.859130859375,0.9405820965766908,1.0,0.0,3.0,1.0,0.0
12131820,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.772279679775238,0.5523430705070496,0.5072387456893921,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.6321483850479126,0.2956444919109344,0.2048979848623275,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.6148492097854614,0.2691244482994079,0.1981512606143951,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.5666090846061707,0.2143725901842117,0.2165670692920684,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.5572325587272644,0.2050090283155441,0.9865921139717102,286.1559143066406,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3467102050781,286.1566772460937,1.0,0.6706165671348572,1.0,1.0,0.0,1.0,-2.642712116241455,2.6427063941955566,5.624424375128001e-06,2.045716524124145,1.0,1.0,0.0,406.0543212890625,410.0,30183.203125,0.0,2883.261474609375,1.0,283.1499938964844,285.0125732421875,291.2294616699219,293.1842956542969,293.1499938964844,293.1499938964844,283.04998779296875,33809.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073678016662598,1.0,0.0,0.0,3.872987985610962,3.873013973236084,1.0008882327383617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.01953125,0.0,1778.3052978515625,1895.4371337890625,0.0,2538.974853515625,0.9554972052574158,1.0,0.0,3.0,1.0,0.0
12131880,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.772279679775238,0.5523430705070496,0.5072387456893921,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.6321483850479126,0.2956444919109344,0.2048979848623275,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.6148492097854614,0.2691244482994079,0.1981512606143951,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.5666090846061707,0.2143725901842117,0.2165670692920684,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.5572325587272644,0.2050090283155441,0.9865921139717102,286.1559143066406,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3467102050781,286.1566772460937,1.0,0.6706165671348572,1.0,1.0,0.0,1.0,-2.642712116241455,2.6427063941955566,5.624424375128001e-06,2.045716524124145,1.0,1.0,0.0,406.0543212890625,410.0,30183.203125,0.0,2883.261474609375,1.0,283.1499938964844,285.0125732421875,291.2294616699219,293.1842956542969,293.1499938964844,293.1499938964844,283.04998779296875,33809.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073678016662598,1.0,0.0,0.0,3.872987985610962,3.873013973236084,1.0008882327383617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.01953125,0.0,1778.3052978515625,1895.4371337890625,0.0,2538.974853515625,0.9554972052574158,1.0,0.0,3.0,1.0,0.0
12131940,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.7727125883102417,0.5533265471458435,0.5082494616508484,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.63323974609375,0.2974005937576294,0.2060956060886383,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.6152315139770508,0.2696802318096161,0.1985848397016525,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.5673542618751526,0.2151347547769546,0.2173342853784561,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.5574375987052917,0.2052271366119384,0.987793743610382,286.1026611328125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3445129394531,286.0997009277344,1.0,0.6714476346969604,1.0,1.0,0.0,1.0,-2.648870944976806,2.648865222930908,5.650708317261888e-06,2.0505025386810303,1.0,1.0,0.0,406.5108642578125,410.0,30586.197265625,0.0,2897.00244140625,1.0,283.0636291503906,284.940673828125,291.2574462890625,293.2629089355469,293.1499938964844,293.1499938964844,283.04998779296875,34400.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142537474632263,1.0,0.0,0.0,3.9066805839538574,3.9067070484161377,1.018378270600806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.78515625,0.0,1825.120849609375,1895.4371337890625,0.0,2602.419921875,0.9618434309959412,1.0,0.0,3.0,1.0,0.0
12132000,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.7729827165603638,0.5540598034858704,0.5089537501335144,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.6341729164123535,0.2989422678947449,0.2071357518434524,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.61549311876297,0.2701034545898437,0.1989074647426605,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.567947268486023,0.2157692462205886,0.217965766787529,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.5575314164161682,0.2053578794002533,0.9885404706001282,286.0911560058594,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.34100341796875,286.0912780761719,1.0,0.6721125245094299,1.0,1.0,0.0,1.0,-2.653548002243042,2.653542280197144,5.670716745953541e-06,2.054140567779541,1.0,1.0,0.0,406.9295959472656,410.0,30754.33203125,0.0,2907.79248046875,1.0,283.05206298828125,284.9249267578125,291.2558288574219,293.26055908203125,293.1499938964844,293.1499938964844,282.75,34749.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189017176628113,1.0,0.0,0.0,3.9264423847198486,3.926469087600708,1.028707060868328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.62353515625,0.0,1852.958251953125,1895.4371337890625,0.0,2645.3974609375,0.9665454030036926,1.0,0.0,3.0,1.0,0.0
12132060,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.7726106643676758,0.5540772080421448,0.5094887614250183,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.6354760527610779,0.3014614582061767,0.2090064287185669,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.6153244972229004,0.2702400982379913,0.19923697412014,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.5684058666229248,0.2165232747793197,0.2189377248287201,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.5569400787353516,0.205062061548233,0.9884586930274964,285.85845947265625,284.95001220703125,297.6420593261719,288.2116394042969,297.53546142578125,297.3233337402344,285.8558959960937,1.0,0.6729220747947693,0.7389324307441711,0.7389324307441711,0.4000000059604645,1.0,-2.658867359161377,1.757481575012207,0.9013856649398804,1.160309672355652,1.0,1.0,0.0,408.4167785644531,410.0,31461.810546875,0.0,2920.942626953125,1.0,282.75604248046875,284.6609191894531,291.2881164550781,293.374267578125,293.1499938964844,293.1499938964844,282.45001220703125,35253.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386827707290649,1.0,0.0,0.0,3.954792499542236,3.954819440841675,1.043615839080303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.74365234375,0.0,1893.3853759765625,1895.4371337890625,0.0,2829.4111328125,0.9732902646064758,1.0,0.0,3.0,1.0,0.0
12132120,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.7726106643676758,0.5540772080421448,0.5094887614250183,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.6354760527610779,0.3014614582061767,0.2090064287185669,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.6153244972229004,0.2702400982379913,0.19923697412014,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.5684058666229248,0.2165232747793197,0.2189377248287201,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.5569400787353516,0.205062061548233,0.9884586930274964,285.85845947265625,284.95001220703125,297.6420593261719,288.2116394042969,297.53546142578125,297.3233337402344,285.8558959960937,1.0,0.6729220747947693,0.7389324307441711,0.7389324307441711,0.4000000059604645,1.0,-2.658867359161377,1.757481575012207,0.9013856649398804,1.160309672355652,1.0,1.0,0.0,408.4167785644531,410.0,31461.810546875,0.0,2920.942626953125,1.0,282.75604248046875,284.6609191894531,291.2881164550781,293.374267578125,293.1499938964844,293.1499938964844,282.45001220703125,35253.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386827707290649,1.0,0.0,0.0,3.954792499542236,3.954819440841675,1.043615839080303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.74365234375,0.0,1893.3853759765625,1895.4371337890625,0.0,2829.4111328125,0.9732902646064758,1.0,0.0,3.0,1.0,0.0
12132180,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.7716006636619568,0.5526447892189026,0.5085467100143433,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.6363234519958496,0.3032135367393493,0.210315853357315,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.6145960092544556,0.2695693671703338,0.1989372670650482,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.5682510733604431,0.2166304141283035,0.2192360907793045,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.5556923151016235,0.2041042447090149,0.98512601852417,285.5985412597656,284.95001220703125,297.73162841796875,288.21734619140625,297.4580993652344,297.2988586425781,285.5958251953125,1.0,0.6731101274490356,0.4778648912906647,0.4778648912906647,0.800000011920929,1.0,-2.6559717655181885,0.9703765511512756,1.6855952739715576,0.3750972747802734,1.0,1.0,0.0,409.5845947265625,410.0,31928.3515625,0.0,2919.9921875,1.0,282.4559631347656,284.3808288574219,291.2723083496094,293.399169921875,293.1499938964844,293.1499938964844,282.1499938964844,35555.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533485531806946,1.0,0.0,0.0,3.971688270568848,3.971715450286865,1.0525520792725729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.62890625,0.0,1917.7564697265625,1895.4371337890625,0.0,2966.643310546875,0.9773094058036804,1.0,0.0,3.0,1.0,0.0
12132240,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.7716006636619568,0.5526447892189026,0.5085467100143433,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.6363234519958496,0.3032135367393493,0.210315853357315,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.6145960092544556,0.2695693671703338,0.1989372670650482,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.5682510733604431,0.2166304141283035,0.2192360907793045,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.5556923151016235,0.2041042447090149,0.98512601852417,285.5985412597656,284.95001220703125,297.73162841796875,288.21734619140625,297.4580993652344,297.2988586425781,285.5958251953125,1.0,0.6731101274490356,0.4778648912906647,0.4778648912906647,0.800000011920929,1.0,-2.6559717655181885,0.9703765511512756,1.6855952739715576,0.3750972747802734,1.0,1.0,0.0,409.5845947265625,410.0,31928.3515625,0.0,2919.9921875,1.0,282.4559631347656,284.3808288574219,291.2723083496094,293.399169921875,293.1499938964844,293.1499938964844,282.1499938964844,35555.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533485531806946,1.0,0.0,0.0,3.971688270568848,3.971715450286865,1.0525520792725729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.62890625,0.0,1917.7564697265625,1895.4371337890625,0.0,2966.643310546875,0.9773094058036804,1.0,0.0,3.0,1.0,0.0
12132300,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7710436582565308,0.5516126751899719,0.5078164339065552,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.6366854906082153,0.3039016127586365,0.2108431607484817,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6141518354415894,0.2690485417842865,0.198651984333992,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.5680708289146423,0.2165188491344452,0.2192210555076599,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.5549480319023132,0.2034542858600616,0.9826452732086182,285.4061889648437,284.95001220703125,297.77545166015625,288.2201538085937,297.4085388183594,297.2862548828125,285.3930358886719,1.0,0.6730818748474121,0.3473311066627502,0.3473311066627502,1.0,1.0,-2.6526572704315186,0.6528245806694031,1.9998326301574707,0.0586066991090774,1.0,1.0,0.0,409.9377136230469,410.0,32413.46875,0.0,2916.49755859375,1.0,282.1932678222656,284.160400390625,291.291015625,293.5036315917969,293.1499938964844,293.1499938964844,282.1499938964844,35656.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612508177757263,1.0,0.0,0.0,3.977364301681519,3.977391481399536,1.055562620422279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.90673828125,0.0,1925.9903564453125,1895.4371337890625,0.0,3040.736328125,0.9786595106124878,1.0,0.0,3.0,1.0,0.0
12132360,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.7701959013938904,0.5503548383712769,0.506729245185852,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.6368461847305298,0.3044601678848266,0.2112491726875305,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.613482654094696,0.2684016525745392,0.198238804936409,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.5676448941230774,0.2162950485944748,0.2190664261579513,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.5539503693580627,0.2026887387037277,0.9795008301734924,285.3394775390625,284.95001220703125,297.8186340332031,288.2229309082031,297.4114990234375,297.2728576660156,285.3374938964844,1.0,0.6728590726852417,0.3681053817272186,0.3681053817272186,1.0,1.0,-2.647592782974243,0.6778298020362854,1.969762921333313,0.0847067236900329,1.0,1.0,0.0,410.5845947265625,410.0,32385.216796875,0.0,2909.633056640625,1.0,282.1559143066406,284.1027526855469,291.2520751953125,293.404296875,293.1499938964844,293.1499938964844,281.8500061035156,35735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623276352882385,1.0,0.0,0.0,3.981741428375244,3.9817686080932617,1.0578871751931729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.09375,0.0,1932.3560791015625,1895.4371337890625,0.0,3050.8369140625,0.9797005653381348,1.0,0.0,3.0,1.0,0.0
12132420,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7686133980751038,0.5477599501609802,0.5045179128646851,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.637200653553009,0.3054992854595184,0.2119917720556259,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.6121772527694702,0.2670639157295227,0.1973609924316406,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5667917728424072,0.2157630324363708,0.218646839261055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.5519316792488098,0.2010682225227356,0.9726372957229614,285.118408203125,284.95001220703125,297.9031677246094,288.2284545898437,297.439453125,297.2488098144531,285.1165466308594,1.0,0.672125518321991,0.4096539914608001,0.4096539914608001,1.0,1.0,-2.6364054679870605,0.7730387449264526,1.8633668422698968,0.1823475062847137,1.0,1.0,0.0,411.4902038574219,410.0,33133.41015625,0.0,2892.013427734375,1.0,281.8558654785156,283.8445129394531,291.2499084472656,293.4397888183594,293.1499938964844,293.1499938964844,281.54998779296875,35842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695299029350281,1.0,0.0,0.0,3.987717390060425,3.9877448081970215,1.0610650633680052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.67626953125,0.0,1941.069580078125,1895.4371337890625,0.0,3118.40087890625,0.9811219573020936,1.0,0.0,3.0,1.0,0.0
12132480,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7686133980751038,0.5477599501609802,0.5045179128646851,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.637200653553009,0.3054992854595184,0.2119917720556259,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.6121772527694702,0.2670639157295227,0.1973609924316406,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5667917728424072,0.2157630324363708,0.218646839261055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.5519316792488098,0.2010682225227356,0.9726372957229614,285.118408203125,284.95001220703125,297.9031677246094,288.2284545898437,297.439453125,297.2488098144531,285.1165466308594,1.0,0.672125518321991,0.4096539914608001,0.4096539914608001,1.0,1.0,-2.6364054679870605,0.7730387449264526,1.8633668422698968,0.1823475062847137,1.0,1.0,0.0,411.4902038574219,410.0,33133.41015625,0.0,2892.013427734375,1.0,281.8558654785156,283.8445129394531,291.2499084472656,293.4397888183594,293.1499938964844,293.1499938964844,281.54998779296875,35842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695299029350281,1.0,0.0,0.0,3.987717390060425,3.9877448081970215,1.0610650633680052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.67626953125,0.0,1941.069580078125,1895.4371337890625,0.0,3118.40087890625,0.9811219573020936,1.0,0.0,3.0,1.0,0.0
12132540,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7670069336891174,0.5448519587516785,0.5020488500595093,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6375596523284912,0.3064329922199249,0.2126543819904327,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6108731031417847,0.2656596601009369,0.1964267045259475,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.5659168362617493,0.2151368111371994,0.2181184440851211,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.5498904585838318,0.1993685811758041,0.9653047323226928,284.9023132324219,284.95001220703125,297.9851989746094,288.2338562011719,297.4740600585937,297.22723388671875,284.9004211425781,1.0,0.6711218357086182,0.4512025713920593,0.4512025713920593,1.0,1.0,-2.624008893966675,0.8591086268424988,1.7649003267288208,0.2711146473884582,0.9988548159599304,0.9988548159599304,0.0,412.0594482421875,410.0,33902.16015625,0.0,2870.755126953125,1.0,281.5558166503906,283.589111328125,291.2588806152344,293.4939270019531,293.1499938964844,293.1499938964844,281.25,35938.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776952624320984,1.0,0.0,0.0,3.990493297576904,3.990520715713501,1.0625428785715485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.65966796875,0.0,1945.5,1895.4371337890625,0.0,3194.977783203125,0.9818031787872314,1.0,0.0,3.0,1.0,0.0
12132600,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7670069336891174,0.5448519587516785,0.5020488500595093,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6375596523284912,0.3064329922199249,0.2126543819904327,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6108731031417847,0.2656596601009369,0.1964267045259475,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.5659168362617493,0.2151368111371994,0.2181184440851211,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.5498904585838318,0.1993685811758041,0.9653047323226928,284.9023132324219,284.95001220703125,297.9851989746094,288.2338562011719,297.4740600585937,297.22723388671875,284.9004211425781,1.0,0.6711218357086182,0.4512025713920593,0.4512025713920593,1.0,1.0,-2.624008893966675,0.8591086268424988,1.7649003267288208,0.2711146473884582,0.9988548159599304,0.9988548159599304,0.0,412.0594482421875,410.0,33902.16015625,0.0,2870.755126953125,1.0,281.5558166503906,283.589111328125,291.2588806152344,293.4939270019531,293.1499938964844,293.1499938964844,281.25,35938.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776952624320984,1.0,0.0,0.0,3.990493297576904,3.990520715713501,1.0625428785715485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.65966796875,0.0,1945.5,1895.4371337890625,0.0,3194.977783203125,0.9818031787872314,1.0,0.0,3.0,1.0,0.0
12132660,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7653024196624756,0.541617214679718,0.4992725253105163,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.6378812789916992,0.307241827249527,0.2132319957017898,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.6095280051231384,0.2641645073890686,0.1954267770051956,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.5649889707565308,0.2144156247377395,0.21749347448349,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.5477983355522156,0.1975836157798767,0.95756858587265,284.6891174316406,284.95001220703125,298.0647277832031,288.2391967773437,297.4859924316406,297.2080383300781,284.68756103515625,1.0,0.6699501872062683,0.4475599229335785,0.4475599229335785,1.0,1.0,-2.6104166507720947,0.8492920994758606,1.761124610900879,0.2643501162528991,0.9935940504074096,0.9935940504074096,0.0,412.4155578613281,410.0,34658.84375,0.0,2846.860107421875,1.0,281.2558288574219,283.3357238769531,291.2672119140625,293.5484619140625,293.1499938964844,293.1499938964844,280.95001220703125,36110.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865294456481934,1.0,0.0,0.0,3.9869942665100098,3.9870216846466064,1.0606802334223175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.8251953125,0.0,1942.3101806640625,1895.4371337890625,0.0,3277.736572265625,0.981109380722046,1.0,0.0,3.0,1.0,0.0
12132720,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7653024196624756,0.541617214679718,0.4992725253105163,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.6378812789916992,0.307241827249527,0.2132319957017898,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.6095280051231384,0.2641645073890686,0.1954267770051956,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.5649889707565308,0.2144156247377395,0.21749347448349,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.5477983355522156,0.1975836157798767,0.95756858587265,284.6891174316406,284.95001220703125,298.0647277832031,288.2391967773437,297.4859924316406,297.2080383300781,284.68756103515625,1.0,0.6699501872062683,0.4475599229335785,0.4475599229335785,1.0,1.0,-2.6104166507720947,0.8492920994758606,1.761124610900879,0.2643501162528991,0.9935940504074096,0.9935940504074096,0.0,412.4155578613281,410.0,34658.84375,0.0,2846.860107421875,1.0,281.2558288574219,283.3357238769531,291.2672119140625,293.5484619140625,293.1499938964844,293.1499938964844,280.95001220703125,36110.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865294456481934,1.0,0.0,0.0,3.9869942665100098,3.9870216846466064,1.0606802334223175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.8251953125,0.0,1942.3101806640625,1895.4371337890625,0.0,3277.736572265625,0.981109380722046,1.0,0.0,3.0,1.0,0.0
12132780,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.7635173201560974,0.5381823778152466,0.4962881207466125,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.6381571888923645,0.3079623281955719,0.213742583990097,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.6081395149230957,0.2626166939735412,0.1943804025650024,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.564007580280304,0.2136342525482177,0.2167998999357223,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876708984375,0.5456472635269165,0.1957399547100067,0.9495201706886292,284.48699951171875,284.95001220703125,298.1418151855469,288.2444763183594,297.49688720703125,297.1915588378906,284.4854736328125,1.0,0.6686513423919678,0.4439172446727752,0.4439172446727752,1.0,1.0,-2.595946311950684,0.8361328840255737,1.7598133087158203,0.2544227838516235,0.9857351779937744,0.9857351779937744,0.0,412.6759338378906,410.0,35564.05859375,0.0,2821.071533203125,1.0,280.95587158203125,283.0955505371094,291.2767028808594,293.61187744140625,293.1499938964844,293.1499938964844,280.6499938964844,36299.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960802555084229,1.0,0.0,0.0,3.9765920639038086,3.976619482040405,1.0551527793722926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.36474609375,0.0,1930.2186279296875,1895.4371337890625,0.0,3367.019775390625,0.9788668751716614,1.0,0.0,3.0,1.0,0.0
12132840,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.7635173201560974,0.5381823778152466,0.4962881207466125,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.6381571888923645,0.3079623281955719,0.213742583990097,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.6081395149230957,0.2626166939735412,0.1943804025650024,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.487548828125,0.564007580280304,0.2136342525482177,0.2167998999357223,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876708984375,0.5456472635269165,0.1957399547100067,0.9495201706886292,284.48699951171875,284.95001220703125,298.1418151855469,288.2444763183594,297.49688720703125,297.1915588378906,284.4854736328125,1.0,0.6686513423919678,0.4439172446727752,0.4439172446727752,1.0,1.0,-2.595946311950684,0.8361328840255737,1.7598133087158203,0.2544227838516235,0.9857351779937744,0.9857351779937744,0.0,412.6759338378906,410.0,35564.05859375,0.0,2821.071533203125,1.0,280.95587158203125,283.0955505371094,291.2767028808594,293.61187744140625,293.1499938964844,293.1499938964844,280.6499938964844,36299.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960802555084229,1.0,0.0,0.0,3.9765920639038086,3.976619482040405,1.0551527793722926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.36474609375,0.0,1930.2186279296875,1895.4371337890625,0.0,3367.019775390625,0.9788668751716614,1.0,0.0,3.0,1.0,0.0
12132900,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335266113281,0.7626543045043945,0.5364117622375488,0.4948074221611023,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33612060546875,0.6383128762245178,0.3083003461360931,0.213997483253479,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.6074707508087158,0.2618352472782135,0.1938665509223938,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.5635383725166321,0.2132319658994674,0.216454267501831,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397827148437,0.5445896983146667,0.1948068141937255,0.9454938173294068,284.3350830078125,284.95001220703125,298.1794128417969,288.2471008300781,297.5025329589844,297.1844482421875,284.32476806640625,1.0,0.6679752469062805,0.442095935344696,0.442095935344696,1.0,1.0,-2.5887341499328613,0.8295557498931885,1.7591784000396729,0.2494502812623977,0.98017019033432,0.98017019033432,0.0,412.7413330078125,410.0,36416.734375,0.0,2807.999755859375,1.0,280.6932983398437,282.9027404785156,291.3090515136719,293.7465209960937,293.1499938964844,293.1499938964844,280.6499938964844,36411.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037843942642212,1.0,0.0,0.0,3.9686665534973145,3.968693733215332,1.0509510275369394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.78271484375,0.0,1920.792724609375,1895.4371337890625,0.0,3438.83447265625,0.9771170616149902,1.0,0.0,3.0,1.0,0.0
12132960,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28485107421875,0.7616499066352844,0.5345258116722107,0.4931172132492065,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2852478027344,0.638382613658905,0.308584600687027,0.2141917049884796,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.6067029237747192,0.2610074281692505,0.1932945251464843,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28564453125,0.5629735589027405,0.2127910703420639,0.2160500735044479,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857971191406,0.543437123298645,0.1938351839780807,0.9412071108818054,284.2850952148437,284.95001220703125,298.2164001464844,288.2497253417969,297.50946044921875,297.1773986816406,284.2835388183594,1.0,0.667253851890564,0.4424524009227752,0.4424524009227752,1.0,1.0,-2.5807135105133057,0.8269098997116089,1.7538034915924072,0.2485877126455307,0.97518652677536,0.97518652677536,0.0,412.8835754394531,410.0,36423.60546875,0.0,2793.7998046875,1.0,280.6559753417969,282.8573608398437,291.2844543457031,293.6736755371094,293.1499938964844,293.1499938964844,280.3500061035156,36511.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061775207519532,1.0,0.0,0.0,3.958435535430908,3.958462715148926,1.0455394203745527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.36376953125,0.0,1908.3072509765625,1895.4371337890625,0.0,3461.095947265625,0.9748896956443788,1.0,0.0,3.0,1.0,0.0
12133020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09100341796875,0.7600427865982056,0.5312816500663757,0.4903631508350372,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.6385243535041809,0.3089958727359772,0.2145142406225204,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.6054750084877014,0.259607195854187,0.1923683285713195,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0925598144531,0.5620760917663574,0.2120311558246612,0.2153899371623993,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09283447265625,0.5415658950805664,0.1922021955251693,0.9341557621955872,284.0914611816406,284.95001220703125,298.2760314941406,288.2539978027344,297.5216064453125,297.1669311523437,284.08843994140625,1.0,0.6660352945327759,0.4430401921272278,0.4430401921272278,1.0,1.0,-2.567580461502075,0.823054313659668,1.7445262670516968,0.2476470470428466,0.9640787839889526,0.9640787839889526,0.0,413.0331726074219,410.0,37251.109375,0.0,2770.297119140625,1.0,280.3621520996094,282.62811279296875,291.3009338378906,293.75537109375,293.1499938964844,293.1499938964844,280.3500061035156,36723.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159296154975892,1.0,0.0,0.0,3.9366941452026367,3.936721086502075,1.0340859262214508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.62841796875,0.0,1881.9696044921875,1895.4371337890625,0.0,3551.5478515625,0.970100998878479,1.0,0.0,3.0,1.0,0.0
12133080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.7596738934516907,0.5306280851364136,0.4897336363792419,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08349609375,0.6385371685028076,0.3090949356555938,0.2145689278841018,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.605193555355072,0.2593235671520233,0.192158505320549,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839233398437,0.561865508556366,0.2118776738643646,0.2152357846498489,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08404541015625,0.5411477088928223,0.1918613016605377,0.9325920939445496,284.0833435058594,284.95001220703125,298.2885131835937,288.2549133300781,297.5243530273437,297.1650390625,284.08184814453125,1.0,0.6657638549804688,0.4431653320789337,0.4431653320789337,1.0,1.0,-2.564601421356201,0.8221619129180908,1.7424395084381104,0.2474066168069839,0.961950957775116,0.961950957775116,0.0,413.0735778808594,410.0,37229.390625,0.0,2765.01513671875,1.0,280.3560791015625,282.6214599609375,291.2887878417969,293.7291564941406,293.1499938964844,293.1499938964844,280.04998779296875,36755.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160363078117372,1.0,0.0,0.0,3.931380271911621,3.93140721321106,1.0312961649106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.24462890625,0.0,1875.4176025390625,1895.4371337890625,0.0,3552.534912109375,0.9689287543296814,1.0,0.0,3.0,1.0,0.0
12133140,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.7584846019744873,0.5281683206558228,0.4876702725887298,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148254394531,0.6386239528656006,0.3093457520008087,0.2147789895534515,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.604286253452301,0.2582770884037018,0.1914723962545395,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.5611969232559204,0.2112963944673538,0.2147347033023834,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.5397675037384033,0.19064562022686,0.9273594617843628,283.9141540527344,284.95001220703125,298.33062744140625,288.2580261230469,297.533447265625,297.1584167480469,283.9070129394531,1.0,0.6648372411727905,0.4435930848121643,0.4435930848121643,1.0,1.0,-2.554769992828369,0.8192414045333862,1.7355284690856934,0.2466580122709274,0.9521021246910096,0.9521021246910096,0.0,413.1488037109375,410.0,38027.41796875,0.0,2747.381103515625,1.0,280.0800170898437,282.4153747558594,291.3153076171875,293.8426208496094,293.1499938964844,293.1499938964844,280.04998779296875,36937.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924254298210144,1.0,0.0,0.0,3.910264015197754,3.910290718078613,1.0202472822129494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.38427734375,0.0,1849.9749755859373,1895.4371337890625,0.0,3628.366943359375,0.9642550945281982,1.0,0.0,3.0,1.0,0.0
12133200,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.7575912475585938,0.5265041589736938,0.4861434698104858,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.6386180520057678,0.3094944059848785,0.2148725241422653,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837280273437,0.6036067008972168,0.2575674653053283,0.1909713000059127,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.5606801509857178,0.2108957320451736,0.2143561393022537,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.5387778878211975,0.1898208707571029,0.92367422580719,283.8834533691406,284.95001220703125,298.35821533203125,288.26007080078125,297.5394897460937,297.1542358398437,283.88201904296875,1.0,0.6641871929168701,0.4438782632350921,0.4438782632350921,1.0,1.0,-2.5476109981536865,0.8170575499534607,1.7305535078048706,0.246048554778099,0.9460649490356444,0.9460649490356444,0.0,413.2510070800781,410.0,37982.19921875,0.0,2734.799560546875,1.0,280.0562744140625,282.3894348144531,291.291015625,293.77899169921875,293.1499938964844,293.1499938964844,279.75,37039.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252413511276244,1.0,0.0,0.0,3.893952369689941,3.893979072570801,1.0117531701325788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.21484375,0.0,1830.1859130859373,1895.4371337890625,0.0,3637.44775390625,0.9606651663780212,1.0,0.0,3.0,1.0,0.0
12133260,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.7554198503494263,0.5221843719482422,0.4823737144470215,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.6386345028877258,0.3097940981388092,0.2151089757680893,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.6019525527954102,0.2557513415813446,0.1897406280040741,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.5594287514686584,0.2098545581102371,0.2134187966585159,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.536342442035675,0.1877250075340271,0.9144966006278992,283.6856994628906,284.95001220703125,298.4254455566406,288.26519775390625,297.5545959472656,297.1448059082031,283.68438720703125,1.0,0.6625328660011292,0.4443986713886261,0.4443986713886261,1.0,1.0,-2.5298562049865723,0.8112611174583435,1.7185951471328735,0.2441507279872894,0.9275649189949036,0.9275649189949036,0.0,413.4095153808594,410.0,38762.66015625,0.0,2703.3701171875,1.0,279.756591796875,282.168212890625,291.2942810058594,293.8304748535156,293.1499938964844,293.1499938964844,279.45001220703125,37373.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339595437049866,1.0,0.0,0.0,3.844259262084961,3.844285249710083,9.86094619292999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.998046875,0.0,1771.0452880859375,1895.4371337890625,0.0,3717.38037109375,0.9496927857398988,1.0,0.0,3.0,1.0,0.0
