time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.7554198503494263,0.5221843719482422,0.4823737144470215,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.6386345028877258,0.3097940981388092,0.2151089757680893,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.6019525527954102,0.2557513415813446,0.1897406280040741,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.5594287514686584,0.2098545581102371,0.2134187966585159,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.536342442035675,0.1877250075340271,0.9144966006278992,283.6856994628906,284.95001220703125,298.4254455566406,288.26519775390625,297.5545959472656,297.1448059082031,283.68438720703125,1.0,0.6625328660011292,0.4443986713886261,0.4443986713886261,1.0,1.0,-2.5298562049865723,0.8112611174583435,1.7185951471328735,0.2441507279872894,0.9275649189949036,0.9275649189949036,0.0,413.4095153808594,410.0,38762.66015625,0.0,2703.3701171875,1.0,279.756591796875,282.168212890625,291.2942810058594,293.8304748535156,293.1499938964844,293.1499938964844,279.45001220703125,37373.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339595437049866,1.0,0.0,0.0,3.844259262084961,3.844285249710083,9.86094619292999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.998046875,0.0,1771.0452880859375,1895.4371337890625,0.0,3717.38037109375,0.9496927857398988,1.0,0.0,3.0,1.0,0.0
12133380,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.7531742453575134,0.5177001953125,0.4784467220306396,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925537109375,0.6385955214500427,0.310007095336914,0.2152853161096573,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4927062988281,0.6002410650253296,0.2538884580135345,0.1884741783142089,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4928894042969,0.558122456073761,0.2087648957967758,0.212432250380516,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4930114746094,0.5338573455810547,0.1855868548154831,0.9051098823547364,283.492431640625,284.95001220703125,298.490234375,288.270263671875,297.5694274902344,297.1361999511719,283.4913024902344,1.0,0.6608116030693054,0.44491907954216,0.44491907954216,1.0,1.0,-2.51145601272583,0.8051905035972595,1.706265568733215,0.2421025931835174,0.9065223932266236,0.9065223932266236,0.0,413.5458068847656,410.0,39480.234375,0.0,2670.958740234375,1.0,279.4569702148437,281.9547119140625,291.2974853515625,293.8794860839844,293.1499938964844,293.1499938964844,279.1499938964844,37769.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422846436500548,1.0,0.0,0.0,3.779945373535156,3.77997088432312,9.53376229517744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.84912109375,0.0,1696.3114013671875,1895.4371337890625,0.0,3793.19775390625,0.9355120062828064,1.0,0.0,3.0,1.0,0.0
12133440,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.7531742453575134,0.5177001953125,0.4784467220306396,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925537109375,0.6385955214500427,0.310007095336914,0.2152853161096573,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4927062988281,0.6002410650253296,0.2538884580135345,0.1884741783142089,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4928894042969,0.558122456073761,0.2087648957967758,0.212432250380516,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4930114746094,0.5338573455810547,0.1855868548154831,0.9051098823547364,283.492431640625,284.95001220703125,298.490234375,288.270263671875,297.5694274902344,297.1361999511719,283.4913024902344,1.0,0.6608116030693054,0.44491907954216,0.44491907954216,1.0,1.0,-2.51145601272583,0.8051905035972595,1.706265568733215,0.2421025931835174,0.9065223932266236,0.9065223932266236,0.0,413.5458068847656,410.0,39480.234375,0.0,2670.958740234375,1.0,279.4569702148437,281.9547119140625,291.2974853515625,293.8794860839844,293.1499938964844,293.1499938964844,279.1499938964844,37769.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422846436500548,1.0,0.0,0.0,3.779945373535156,3.77997088432312,9.53376229517744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.84912109375,0.0,1696.3114013671875,1895.4371337890625,0.0,3793.19775390625,0.9355120062828064,1.0,0.0,3.0,1.0,0.0
12133500,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3492736816406,0.7520888447761536,0.5154634118080139,0.476518303155899,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3516540527344,0.6385931968688965,0.3101036548614502,0.2153757661581039,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529968261719,0.5994095206260681,0.2529624104499817,0.1878530532121658,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3546447753906,0.5574917793273926,0.2082194536924362,0.211944967508316,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558044433594,0.5326385498046875,0.1845204979181289,0.9004473686218262,283.350830078125,284.95001220703125,298.521728515625,288.2727966308594,297.576171875,297.1313781738281,283.3403015136719,1.0,0.6599403619766235,0.4451793134212494,0.4451793134212494,1.0,1.0,-2.502360820770264,0.8021919131278992,1.7001688480377195,0.2410801351070404,0.8945051431655884,0.8945051431655884,0.0,413.5638732910156,410.0,40221.109375,0.0,2654.83251953125,1.0,279.19830322265625,281.7842102050781,291.3238525390625,294.00250244140625,293.1499938964844,293.1499938964844,279.1499938964844,38006.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485798478126526,1.0,0.0,0.0,3.741690397262573,3.741715431213379,9.34176568989642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.14990234375,0.0,1652.9793701171875,1895.4371337890625,0.0,3850.158935546875,0.9270620942115784,1.0,0.0,3.0,1.0,0.0
12133560,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044128417969,0.7508998513221741,0.513152003288269,0.4744372963905334,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046264648437,0.6385186910629272,0.3101530075073242,0.2154137343168258,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30474853515625,0.598492443561554,0.2519980669021606,0.1871846616268158,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3049011230469,0.5567826628684998,0.2076425552368164,0.2114102244377136,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3050231933594,0.5313495397567749,0.1834257990121841,0.8955929279327393,283.3045349121094,284.95001220703125,298.5526123046875,288.2753295898437,297.5826416015625,297.1263122558594,283.3036804199219,1.0,0.6590403914451599,0.4455051720142364,0.4455051720142364,1.0,1.0,-2.492647886276245,0.7990734577178955,1.6935745477676392,0.2400780469179153,0.8830191493034363,0.8830191493034363,0.0,413.6462707519531,410.0,40095.25,0.0,2637.957275390625,1.0,279.15740966796875,281.7495422363281,291.2991638183594,293.9215087890625,293.1499938964844,293.1499938964844,279.45001220703125,38235.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498580694198608,1.0,0.0,0.0,3.698245048522949,3.698270082473755,9.126088684752176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.49169921875,0.0,1604.4599609375,1895.4371337890625,0.0,3861.68310546875,0.9175459742546082,1.0,0.0,3.0,1.0,0.0
12133620,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143737792969,0.7496911287307739,0.5111549496650696,0.4718957543373108,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5136413574219,0.6391413807868958,0.311466246843338,0.2159988582134246,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5132141113281,0.5976189374923706,0.2512861788272857,0.1863910257816314,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5127258300781,0.5562623739242554,0.207383394241333,0.2108614593744278,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123291015625,0.5296437740325928,0.1820948123931884,0.888218343257904,283.5138854980469,284.95001220703125,298.612548828125,288.2803649902344,297.6040344238281,297.1289978027344,283.51739501953125,1.0,0.6575275659561157,0.4461569190025329,0.4461569190025329,1.0,1.0,-2.4801137447357178,0.7955334782600403,1.6845802068710327,0.2390640079975128,0.8654732704162598,0.8654732704162598,0.0,412.9660339355469,410.0,38752.3125,0.0,2612.9814453125,1.0,279.44219970703125,282.0008544921875,291.2078857421875,293.67657470703125,293.1499938964844,293.1499938964844,279.75,38291.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930852472782135,1.0,0.0,0.0,3.611850738525391,3.61187481880188,8.704681704330142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5234375,0.0,1508.1033935546875,1895.4371337890625,0.0,3688.952392578125,0.898378849029541,1.0,0.0,3.0,1.0,0.0
12133680,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143737792969,0.7496911287307739,0.5111549496650696,0.4718957543373108,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5136413574219,0.6391413807868958,0.311466246843338,0.2159988582134246,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5132141113281,0.5976189374923706,0.2512861788272857,0.1863910257816314,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5127258300781,0.5562623739242554,0.207383394241333,0.2108614593744278,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123291015625,0.5296437740325928,0.1820948123931884,0.888218343257904,283.5138854980469,284.95001220703125,298.612548828125,288.2803649902344,297.6040344238281,297.1289978027344,283.51739501953125,1.0,0.6575275659561157,0.4461569190025329,0.4461569190025329,1.0,1.0,-2.4801137447357178,0.7955334782600403,1.6845802068710327,0.2390640079975128,0.8654732704162598,0.8654732704162598,0.0,412.9660339355469,410.0,38752.3125,0.0,2612.9814453125,1.0,279.44219970703125,282.0008544921875,291.2078857421875,293.67657470703125,293.1499938964844,293.1499938964844,279.75,38291.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930852472782135,1.0,0.0,0.0,3.611850738525391,3.61187481880188,8.704681704330142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5234375,0.0,1508.1033935546875,1895.4371337890625,0.0,3688.952392578125,0.898378849029541,1.0,0.0,3.0,1.0,0.0
12133740,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549743652344,0.7499412298202515,0.5111098885536194,0.4714759588241577,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.6409160494804382,0.3140006363391876,0.2174583673477172,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7536315917969,0.5982147455215454,0.2518015503883362,0.1865270733833313,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7530822753906,0.557171106338501,0.2081073373556137,0.2112842202186584,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525939941406,0.5294066667556763,0.1817818731069564,0.8855242729187012,283.7544250488281,284.95001220703125,298.6700744628906,288.28533935546875,297.6330261230469,297.143310546875,283.7584533691406,1.0,0.6567781567573547,0.4468086361885071,0.4468086361885071,1.0,1.0,-2.4795405864715576,0.7966309785842896,1.682909607887268,0.2400471419095993,0.8514023423194885,0.8514023423194885,0.0,411.5,410.0,37579.09765625,0.0,2605.783203125,1.0,279.7410583496094,282.2783508300781,291.197998046875,293.5699768066406,293.1499938964844,293.1499938964844,280.04998779296875,38158.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097872972488404,1.0,0.0,0.0,3.530024528503418,3.530047655105591,8.314740966852696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.041015625,0.0,1419.36328125,1895.4371337890625,0.0,3494.62939453125,0.8801307082176208,1.0,0.0,3.0,1.0,0.0
12133800,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549743652344,0.7499412298202515,0.5111098885536194,0.4714759588241577,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.6409160494804382,0.3140006363391876,0.2174583673477172,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7536315917969,0.5982147455215454,0.2518015503883362,0.1865270733833313,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7530822753906,0.557171106338501,0.2081073373556137,0.2112842202186584,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525939941406,0.5294066667556763,0.1817818731069564,0.8855242729187012,283.7544250488281,284.95001220703125,298.6700744628906,288.28533935546875,297.6330261230469,297.143310546875,283.7584533691406,1.0,0.6567781567573547,0.4468086361885071,0.4468086361885071,1.0,1.0,-2.4795405864715576,0.7966309785842896,1.682909607887268,0.2400471419095993,0.8514023423194885,0.8514023423194885,0.0,411.5,410.0,37579.09765625,0.0,2605.783203125,1.0,279.7410583496094,282.2783508300781,291.197998046875,293.5699768066406,293.1499938964844,293.1499938964844,280.04998779296875,38158.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097872972488404,1.0,0.0,0.0,3.530024528503418,3.530047655105591,8.314740966852696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.041015625,0.0,1419.36328125,1895.4371337890625,0.0,3494.62939453125,0.8801307082176208,1.0,0.0,3.0,1.0,0.0
12133860,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7507175207138062,0.5118955969810486,0.4719573557376861,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963684082031,0.6432468891143799,0.3172202408313751,0.2194371819496154,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.5995168685913086,0.2529827356338501,0.1872041672468185,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952392578125,0.5588346123695374,0.2094254493713379,0.2123404592275619,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.5300096869468689,0.1821115911006927,0.8860591053962708,283.99658203125,284.95001220703125,298.7252197265625,288.290283203125,297.66375732421875,297.1610717773437,284.0008239746094,1.0,0.6567422151565552,0.4473231434822082,0.4473231434822082,1.0,1.0,-2.486235380172729,0.8002878427505493,1.6859474182128906,0.2420002669095993,0.8405770063400269,0.8405770063400269,0.0,410.0755615234375,410.0,36619.42578125,0.0,2611.51220703125,1.0,280.0403137207031,282.56500244140625,291.2176818847656,293.5230712890625,293.1499938964844,293.1499938964844,280.3500061035156,37905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923212885856628,1.0,0.0,0.0,3.457361221313477,3.457383632659912,7.975957032613223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.810546875,0.0,1342.7261962890625,1895.4371337890625,0.0,3331.9091796875,0.863860547542572,1.0,0.0,3.0,1.0,0.0
12133920,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7507175207138062,0.5118955969810486,0.4719573557376861,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963684082031,0.6432468891143799,0.3172202408313751,0.2194371819496154,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.5995168685913086,0.2529827356338501,0.1872041672468185,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952392578125,0.5588346123695374,0.2094254493713379,0.2123404592275619,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.5300096869468689,0.1821115911006927,0.8860591053962708,283.99658203125,284.95001220703125,298.7252197265625,288.290283203125,297.66375732421875,297.1610717773437,284.0008239746094,1.0,0.6567422151565552,0.4473231434822082,0.4473231434822082,1.0,1.0,-2.486235380172729,0.8002878427505493,1.6859474182128906,0.2420002669095993,0.8405770063400269,0.8405770063400269,0.0,410.0755615234375,410.0,36619.42578125,0.0,2611.51220703125,1.0,280.0403137207031,282.56500244140625,291.2176818847656,293.5230712890625,293.1499938964844,293.1499938964844,280.3500061035156,37905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923212885856628,1.0,0.0,0.0,3.457361221313477,3.457383632659912,7.975957032613223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.810546875,0.0,1342.7261962890625,1895.4371337890625,0.0,3331.9091796875,0.863860547542572,1.0,0.0,3.0,1.0,0.0
12133980,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7517111897468567,0.5131698846817017,0.4729359149932861,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.645854651927948,0.3208619058132171,0.2217312157154083,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353820800781,0.6011336445808411,0.2545381188392639,0.1881842464208603,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.5608912706375122,0.2111169695854187,0.2137965261936187,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.53108149766922,0.1828479021787643,0.8886612057685852,284.23614501953125,284.95001220703125,298.7779846191406,288.295166015625,297.69482421875,297.18017578125,284.2403259277344,1.0,0.6572697758674622,0.447837620973587,0.447837620973587,1.0,1.0,-2.4973981380462646,0.805677592754364,1.691720485687256,0.2447068691253662,0.8329201936721802,0.8329201936721802,0.0,408.926025390625,410.0,35732.94921875,0.0,2626.291259765625,1.0,280.3396301269531,282.8468017578125,291.2384033203125,293.48876953125,293.1499938964844,293.1499938964844,280.6499938964844,37568.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783045411109924,1.0,0.0,0.0,3.397145748138428,3.397167682647705,7.700548962930043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.95263671875,0.0,1280.552734375,1895.4371337890625,0.0,3200.689453125,0.8503011465072632,1.0,0.0,3.0,1.0,0.0
12134040,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7517111897468567,0.5131698846817017,0.4729359149932861,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.645854651927948,0.3208619058132171,0.2217312157154083,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353820800781,0.6011336445808411,0.2545381188392639,0.1881842464208603,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.5608912706375122,0.2111169695854187,0.2137965261936187,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.53108149766922,0.1828479021787643,0.8886612057685852,284.23614501953125,284.95001220703125,298.7779846191406,288.295166015625,297.69482421875,297.18017578125,284.2403259277344,1.0,0.6572697758674622,0.447837620973587,0.447837620973587,1.0,1.0,-2.4973981380462646,0.805677592754364,1.691720485687256,0.2447068691253662,0.8329201936721802,0.8329201936721802,0.0,408.926025390625,410.0,35732.94921875,0.0,2626.291259765625,1.0,280.3396301269531,282.8468017578125,291.2384033203125,293.48876953125,293.1499938964844,293.1499938964844,280.6499938964844,37568.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783045411109924,1.0,0.0,0.0,3.397145748138428,3.397167682647705,7.700548962930043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.95263671875,0.0,1280.552734375,1895.4371337890625,0.0,3200.689453125,0.8503011465072632,1.0,0.0,3.0,1.0,0.0
12134100,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.7522097229957581,0.5139014720916748,0.4734928607940674,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.6471977233886719,0.3227832019329071,0.2229455262422561,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912353515625,0.6019769310951233,0.2554003000259399,0.1887346804141998,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.5619822144508362,0.2120522260665893,0.2146152555942535,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877258300781,0.5317047238349915,0.1833128333091735,0.8904417753219604,284.393798828125,284.95001220703125,298.803466796875,288.297607421875,297.710205078125,297.1897888183594,284.40692138671875,1.0,0.6576926708221436,0.4480948746204376,0.4480948746204376,1.0,1.0,-2.503934621810913,0.8087459802627563,1.6951886415481567,0.2462292909622192,0.8307274580001831,0.8307274580001831,0.0,408.4892883300781,410.0,34957.46484375,0.0,2635.98291015625,1.0,280.5910339355469,283.0443420410156,291.2216491699219,293.37841796875,293.1499938964844,293.1499938964844,280.6499938964844,37366.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698317408561707,1.0,0.0,0.0,3.3721120357513428,3.372133493423462,7.587474897263746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.28369140625,0.0,1254.866943359375,1895.4371337890625,0.0,3121.232421875,0.8446636199951172,1.0,0.0,3.0,1.0,0.0
12134160,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715881347656,0.7528252005577087,0.5147832036018372,0.4742479026317596,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.6486384868621826,0.3248070478439331,0.224245399236679,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.6029242277145386,0.2563546299934387,0.1893660873174667,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697570800781,0.5631859302520752,0.2130704522132873,0.2155281454324722,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.5324481129646301,0.1838615089654922,0.8926591277122498,284.4710388183594,284.95001220703125,298.8283386230469,288.3000183105469,297.7255249023437,297.1999206542969,284.4750671386719,1.0,0.65822434425354,0.4481320977210998,0.4481320977210998,1.0,1.0,-2.5115909576416016,0.8118411302566528,1.6997497081756592,0.247523084282875,0.8283585906028748,0.8283585906028748,0.0,408.0466918945313,410.0,34907.24609375,0.0,2647.666259765625,1.0,280.6390075683594,283.1217041015625,291.25323486328125,293.4537048339844,293.1499938964844,293.1499938964844,280.95001220703125,37178.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663152456283569,1.0,0.0,0.0,3.3515546321868896,3.351576089859009,7.495246450162085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.98193359375,0.0,1233.888671875,1895.4371337890625,0.0,3088.244140625,0.8399336338043213,1.0,0.0,3.0,1.0,0.0
12134220,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7540347576141357,0.5166738629341125,0.4758207499980926,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.6515631079673767,0.328996330499649,0.2269312888383865,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6048393845558167,0.2583795189857483,0.190703734755516,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.5656501650810242,0.215226411819458,0.2174670994281768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.5340272188186646,0.1850809454917907,0.8976686596870422,284.7017517089844,284.95001220703125,298.8763427734375,288.3048095703125,297.7552490234375,297.2197265625,284.7055053710937,1.0,0.6595038771629333,0.4482065737247467,0.4482065737247467,1.0,1.0,-2.5280442237854004,0.8184190988540649,1.7096251249313354,0.2502591907978058,0.826833963394165,0.826833963394165,0.0,407.3749694824219,410.0,34176.75,0.0,2674.10986328125,1.0,280.9385986328125,283.3905029296875,291.2635803222656,293.41796875,293.1499938964844,293.1499938964844,281.25,36759.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553949594497681,1.0,0.0,0.0,3.3217713832855225,3.3217923641204834,7.3626267749205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.23291015625,0.0,1202.9122314453125,1895.4371337890625,0.0,2985.82470703125,0.8330245614051819,1.0,0.0,3.0,1.0,0.0
12134280,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7540347576141357,0.5166738629341125,0.4758207499980926,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.6515631079673767,0.328996330499649,0.2269312888383865,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6048393845558167,0.2583795189857483,0.190703734755516,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.5656501650810242,0.215226411819458,0.2174670994281768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.5340272188186646,0.1850809454917907,0.8976686596870422,284.7017517089844,284.95001220703125,298.8763427734375,288.3048095703125,297.7552490234375,297.2197265625,284.7055053710937,1.0,0.6595038771629333,0.4482065737247467,0.4482065737247467,1.0,1.0,-2.5280442237854004,0.8184190988540649,1.7096251249313354,0.2502591907978058,0.826833963394165,0.826833963394165,0.0,407.3749694824219,410.0,34176.75,0.0,2674.10986328125,1.0,280.9385986328125,283.3905029296875,291.2635803222656,293.41796875,293.1499938964844,293.1499938964844,281.25,36759.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553949594497681,1.0,0.0,0.0,3.3217713832855225,3.3217923641204834,7.3626267749205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.23291015625,0.0,1202.9122314453125,1895.4371337890625,0.0,2985.82470703125,0.8330245614051819,1.0,0.0,3.0,1.0,0.0
12134340,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7548937201499939,0.5181565284729004,0.4769968688488006,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6536149978637695,0.3319912850856781,0.2288346886634826,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6061899065971375,0.2598822116851806,0.1916821449995041,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.567393958568573,0.216806024312973,0.2188768088817596,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5351901650428772,0.1860195398330688,0.901508927345276,284.8973693847656,284.95001220703125,298.9076232910156,288.3080139160156,297.7751159667969,297.2331848144531,284.9052734375,1.0,0.6605200171470642,0.4482572078704834,0.4482572078704834,1.0,1.0,-2.540205955505371,0.8232722878456116,1.7169336080551147,0.2522817552089691,0.8280775547027588,0.8280775547027588,0.0,407.0152893066406,410.0,33559.9609375,0.0,2694.37548828125,1.0,281.21630859375,283.624267578125,291.2505187988281,293.3392639160156,293.1499938964844,293.1499938964844,281.25,36435.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846426784992218,1.0,0.0,0.0,3.3111488819122314,3.3111698627471924,7.315612720049103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2802734375,0.0,1190.800048828125,1895.4371337890625,0.0,2901.81494140625,0.8304380178451538,1.0,0.0,3.0,1.0,0.0
12134400,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7553712725639343,0.5188769102096558,0.4776649475097656,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.654640793800354,0.3334300816059112,0.2297780811786651,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6068853139877319,0.2606148719787597,0.1921877562999725,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.5682771801948547,0.217574656009674,0.2195899784564972,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5358035564422607,0.1864869743585586,0.903534770011902,284.93365478515625,284.95001220703125,298.9219665527344,288.3095092773437,297.7843322753906,297.2395324707031,284.93731689453125,1.0,0.6610472798347473,0.4482810199260711,0.4482810199260711,1.0,1.0,-2.546525955200196,0.8257884383201599,1.7207375764846802,0.2533393502235412,0.828424334526062,0.828424334526062,0.0,406.82623291015625,410.0,33599.15625,0.0,2704.9423828125,1.0,281.2383728027344,283.6594543457031,291.275146484375,293.3927917480469,293.1499938964844,293.1499938964844,281.54998779296875,36320.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457544445991516,1.0,0.0,0.0,3.30863881111145,3.308659791946411,7.304526548068679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.02978515625,0.0,1187.693359375,1895.4371337890625,0.0,2895.5234375,0.8297592401504517,1.0,0.0,3.0,1.0,0.0
12134460,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.7568330764770508,0.5213382244110107,0.4797555804252624,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.6578686237335205,0.3380795121192932,0.2327733039855957,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.6090512275695801,0.263033777475357,0.1938062459230423,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.5710511803627014,0.2200899273157119,0.2218784242868423,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5377604961395264,0.1880517154932022,0.9101522564888,285.1586303710937,284.95001220703125,298.9652099609375,288.3141174316406,297.8123474121094,297.2591552734375,285.16192626953125,1.0,0.66281658411026,0.4481542408466339,0.4481542408466339,1.0,1.0,-2.5668227672576904,0.8334690928459167,1.733353614807129,0.2563360035419464,0.8329675197601318,0.8329675197601318,0.0,406.36236572265625,410.0,33065.484375,0.0,2739.716064453125,1.0,281.53826904296875,283.9189758300781,291.2859191894531,293.3710632324219,293.1499938964844,293.1499938964844,281.8500061035156,35887.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837394118309021,1.0,0.0,0.0,3.311974287033081,3.311995267868042,7.319260930671589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.083984375,0.0,1187.8489990234375,1895.4371337890625,0.0,2817.378173828125,0.8301231861114502,1.0,0.0,3.0,1.0,0.0
12134520,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.7568330764770508,0.5213382244110107,0.4797555804252624,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.6578686237335205,0.3380795121192932,0.2327733039855957,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.6090512275695801,0.263033777475357,0.1938062459230423,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.5710511803627014,0.2200899273157119,0.2218784242868423,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5377604961395264,0.1880517154932022,0.9101522564888,285.1586303710937,284.95001220703125,298.9652099609375,288.3141174316406,297.8123474121094,297.2591552734375,285.16192626953125,1.0,0.66281658411026,0.4481542408466339,0.4481542408466339,1.0,1.0,-2.5668227672576904,0.8334690928459167,1.733353614807129,0.2563360035419464,0.8329675197601318,0.8329675197601318,0.0,406.36236572265625,410.0,33065.484375,0.0,2739.716064453125,1.0,281.53826904296875,283.9189758300781,291.2859191894531,293.3710632324219,293.1499938964844,293.1499938964844,281.8500061035156,35887.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837394118309021,1.0,0.0,0.0,3.311974287033081,3.311995267868042,7.319260930671589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.083984375,0.0,1187.8489990234375,1895.4371337890625,0.0,2817.378173828125,0.8301231861114502,1.0,0.0,3.0,1.0,0.0
12134580,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7584038376808167,0.524036169052124,0.4820529818534851,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.6612315773963928,0.3429283499717712,0.2358994036912918,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.6113134622573853,0.2656199932098388,0.1955411434173584,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.5739451050758362,0.2227557301521301,0.2243098467588424,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.539871335029602,0.189755693078041,0.9174028635025024,285.38214111328125,284.95001220703125,299.0061340332031,288.3186340332031,297.8394775390625,297.2784729003906,285.38555908203125,1.0,0.6647783517837524,0.448027491569519,0.448027491569519,1.0,1.0,-2.588665246963501,0.8417338728904724,1.7469314336776731,0.2595786154270172,0.8404655456542969,0.8404655456542969,0.0,405.9647216796875,410.0,32603.720703125,0.0,2777.95703125,1.0,281.83837890625,284.1719665527344,291.2946472167969,293.3501892089844,293.1499938964844,293.1499938964844,282.1499938964844,35467.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298326134681702,1.0,0.0,0.0,3.33115553855896,3.331176519393921,7.404285042866832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.51318359375,0.0,1202.891357421875,1895.4371337890625,0.0,2746.88720703125,0.8340010046958923,1.0,0.0,3.0,1.0,0.0
12134640,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7584038376808167,0.524036169052124,0.4820529818534851,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.6612315773963928,0.3429283499717712,0.2358994036912918,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.6113134622573853,0.2656199932098388,0.1955411434173584,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.5739451050758362,0.2227557301521301,0.2243098467588424,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.539871335029602,0.189755693078041,0.9174028635025024,285.38214111328125,284.95001220703125,299.0061340332031,288.3186340332031,297.8394775390625,297.2784729003906,285.38555908203125,1.0,0.6647783517837524,0.448027491569519,0.448027491569519,1.0,1.0,-2.588665246963501,0.8417338728904724,1.7469314336776731,0.2595786154270172,0.8404655456542969,0.8404655456542969,0.0,405.9647216796875,410.0,32603.720703125,0.0,2777.95703125,1.0,281.83837890625,284.1719665527344,291.2946472167969,293.3501892089844,293.1499938964844,293.1499938964844,282.1499938964844,35467.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298326134681702,1.0,0.0,0.0,3.33115553855896,3.331176519393921,7.404285042866832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.51318359375,0.0,1202.891357421875,1895.4371337890625,0.0,2746.88720703125,0.8340010046958923,1.0,0.0,3.0,1.0,0.0
12134700,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.759209930896759,0.5255191922187805,0.4832483828067779,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.66294926404953,0.345446914434433,0.237501323223114,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6124563217163086,0.2669928967952728,0.1964422166347503,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.5754203200340271,0.2241565585136413,0.2255687713623047,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.5409689545631409,0.1906686574220657,0.921219527721405,285.5530700683594,284.95001220703125,299.0257263183594,288.32086181640625,297.852783203125,297.2881164550781,285.5664367675781,1.0,0.665822446346283,0.4479641020298004,0.4479641020298004,1.0,1.0,-2.600031614303589,0.8460375666618347,1.7539939880371094,0.2612726986408233,0.8461276292800903,0.8461276292800903,0.0,405.79876708984375,410.0,32201.7578125,0.0,2798.194580078125,1.0,282.08941650390625,284.364501953125,291.27398681640625,293.253173828125,293.1499938964844,293.1499938964844,282.1499938964844,35235.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240618109703064,1.0,0.0,0.0,3.346559524536133,3.346580743789673,7.472921765838691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.54345703125,0.0,1215.810302734375,1895.4371337890625,0.0,2693.239501953125,0.8372616767883301,1.0,0.0,3.0,1.0,0.0
12134760,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.7602031230926514,0.5272011160850525,0.4847069978713989,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.6648126244544983,0.3480861783027649,0.2392047196626663,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.6137227416038513,0.2684745192527771,0.1974390000104904,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.5770357847213745,0.22564697265625,0.2269279509782791,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.5422131419181824,0.1916639953851699,0.9254556894302368,285.6277160644531,284.95001220703125,299.0447082519531,288.3230285644531,297.8664245605469,297.2986755371094,285.6307067871094,1.0,0.6669446229934692,0.4478090703487396,0.4478090703487396,1.0,1.0,-2.6126275062561035,0.8506422638893127,1.7619853019714355,0.2629860043525696,0.851453423500061,0.851453423500061,0.0,405.5323791503906,410.0,32331.638671875,0.0,2820.383056640625,1.0,282.1387023925781,284.42950439453125,291.306396484375,293.343017578125,293.1499938964844,293.1499938964844,282.45001220703125,35038.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235933780670166,1.0,0.0,0.0,3.366504192352295,3.366525411605835,7.562260861959658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.74169921875,0.0,1233.4093017578125,1895.4371337890625,0.0,2688.891357421875,0.8414643406867981,1.0,0.0,3.0,1.0,0.0
12134820,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.7622344493865967,0.530731737613678,0.4877222180366516,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.6686217784881592,0.3535230159759521,0.2427021414041519,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.6162649989128113,0.2715682089328766,0.1995120495557785,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.5803309082984924,0.2287476509809494,0.2297502607107162,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.5448046922683716,0.1937649101018905,0.934396505355835,285.8677062988281,284.95001220703125,299.0809631347656,288.3273010253906,297.89288330078125,297.3194274902344,285.87042236328125,1.0,0.6693370342254639,0.4474990665912628,0.4474990665912628,1.0,1.0,-2.6388776302337646,0.8602275252342224,1.778650164604187,0.2665704786777496,0.8656070232391357,0.8656070232391357,0.0,405.0758972167969,410.0,32091.62109375,0.0,2867.4892578125,1.0,282.4392395019531,284.6802062988281,291.3182067871094,293.34014892578125,293.1499938964844,293.1499938964844,282.75,34644.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189132213592529,1.0,0.0,0.0,3.4166371822357178,3.416658639907837,7.789167284499854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.474609375,0.0,1279.218017578125,1895.4371337890625,0.0,2645.504150390625,0.8522670269012451,1.0,0.0,3.0,1.0,0.0
12134880,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.7622344493865967,0.530731737613678,0.4877222180366516,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.6686217784881592,0.3535230159759521,0.2427021414041519,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.6162649989128113,0.2715682089328766,0.1995120495557785,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.5803309082984924,0.2287476509809494,0.2297502607107162,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.5448046922683716,0.1937649101018905,0.934396505355835,285.8677062988281,284.95001220703125,299.0809631347656,288.3273010253906,297.89288330078125,297.3194274902344,285.87042236328125,1.0,0.6693370342254639,0.4474990665912628,0.4474990665912628,1.0,1.0,-2.6388776302337646,0.8602275252342224,1.778650164604187,0.2665704786777496,0.8656070232391357,0.8656070232391357,0.0,405.0758972167969,410.0,32091.62109375,0.0,2867.4892578125,1.0,282.4392395019531,284.6802062988281,291.3182067871094,293.34014892578125,293.1499938964844,293.1499938964844,282.75,34644.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189132213592529,1.0,0.0,0.0,3.4166371822357178,3.416658639907837,7.789167284499854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.474609375,0.0,1279.218017578125,1895.4371337890625,0.0,2645.504150390625,0.8522670269012451,1.0,0.0,3.0,1.0,0.0
12134940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.7634655833244324,0.532964289188385,0.4895693063735962,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.6709318161010742,0.3568658828735351,0.2448345273733139,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.6177803874015808,0.2734990119934082,0.2007901817560196,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.5823217630386353,0.2306727021932602,0.2314886748790741,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.5464024543762207,0.1950879991054535,0.939982533454895,286.05816650390625,284.95001220703125,299.1014099121094,288.32977294921875,297.9082336425781,297.33160400390625,286.0674133300781,1.0,0.6708493828773499,0.4473147988319397,0.4473147988319397,1.0,1.0,-2.655093193054199,0.8661562204360962,1.7889370918273926,0.2687976658344269,0.8761370182037354,0.8761370182037354,0.0,404.8530883789063,410.0,31733.43359375,0.0,2897.1484375,1.0,282.7083435058594,284.8887939453125,291.2982177734375,293.2603454589844,293.1499938964844,293.1499938964844,282.75,34411.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140015006065369,1.0,0.0,0.0,3.45263671875,3.4526586532592773,7.954173497637385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.12744140625,0.0,1313.23193359375,1895.4371337890625,0.0,2600.090576171875,0.8601235151290894,1.0,0.0,3.0,1.0,0.0
12135000,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7644248604774475,0.5345458388328552,0.4909975528717041,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.6726038455963135,0.3591988384723663,0.2463592588901519,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.6188888549804688,0.274860680103302,0.2017264515161514,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.5837665796279907,0.2320268601179123,0.2327439188957214,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.5475886464118958,0.1960285305976867,0.9440812468528748,286.10369873046875,284.95001220703125,299.1148986816406,288.3314208984375,297.9186706542969,297.3401184082031,286.1060791015625,1.0,0.67194002866745,0.4471890330314636,0.4471890330314636,1.0,1.0,-2.666985034942627,0.8705194592475891,1.7964656352996826,0.2704540491104126,0.8828877210617065,0.8828877210617065,0.0,404.6452026367188,410.0,31871.1015625,0.0,2918.841064453125,1.0,282.7398986816406,284.9257202148437,291.3270568847656,293.33624267578125,293.1499938964844,293.1499938964844,283.04998779296875,34301.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151487112045288,1.0,0.0,0.0,3.479614496231079,3.4796366691589355,8.078961855062516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.6689453125,0.0,1339.6214599609375,1895.4371337890625,0.0,2610.685791015625,0.866012454032898,1.0,0.0,3.0,1.0,0.0
12135060,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367919921875,0.7667632102966309,0.5386257767677307,0.4945122897624969,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.6767423748970032,0.3651009500026703,0.2501659989356994,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33612060546875,0.6215896606445312,0.2783389687538147,0.2040707617998123,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.5873183608055115,0.2354728877544403,0.235895350575447,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.5505434274673462,0.1984416991472244,0.9544401168823242,286.3365173339844,284.95001220703125,299.1465148925781,288.3353576660156,297.9433288574219,297.3606872558594,286.33868408203125,1.0,0.6747403144836426,0.4466512203216553,0.4466512203216553,1.0,1.0,-2.696793556213379,0.8809866309165955,1.815806984901428,0.2741395533084869,0.9032629132270812,0.9032629132270812,0.0,404.2392883300781,410.0,31662.59375,0.0,2974.284912109375,1.0,283.04052734375,285.16748046875,291.3337097167969,293.33062744140625,293.1499938964844,293.1499938964844,282.75,34019.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118338584899902,1.0,0.0,0.0,3.553051710128784,3.553074359893799,8.423573376603599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.1728515625,0.0,1413.53759765625,1895.4371337890625,0.0,2580.09130859375,0.882197380065918,1.0,0.0,3.0,1.0,0.0
12135120,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367919921875,0.7667632102966309,0.5386257767677307,0.4945122897624969,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.6767423748970032,0.3651009500026703,0.2501659989356994,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33612060546875,0.6215896606445312,0.2783389687538147,0.2040707617998123,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.5873183608055115,0.2354728877544403,0.235895350575447,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.5505434274673462,0.1984416991472244,0.9544401168823242,286.3365173339844,284.95001220703125,299.1465148925781,288.3353576660156,297.9433288574219,297.3606872558594,286.33868408203125,1.0,0.6747403144836426,0.4466512203216553,0.4466512203216553,1.0,1.0,-2.696793556213379,0.8809866309165955,1.815806984901428,0.2741395533084869,0.9032629132270812,0.9032629132270812,0.0,404.2392883300781,410.0,31662.59375,0.0,2974.284912109375,1.0,283.04052734375,285.16748046875,291.3337097167969,293.33062744140625,293.1499938964844,293.1499938964844,282.75,34019.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118338584899902,1.0,0.0,0.0,3.553051710128784,3.553074359893799,8.423573376603599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.1728515625,0.0,1413.53759765625,1895.4371337890625,0.0,2580.09130859375,0.882197380065918,1.0,0.0,3.0,1.0,0.0
