time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135180,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.7677884101867676,0.5396010279655457,0.4963341951370239,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.6799523234367371,0.3695641756057739,0.2534452080726623,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.6234164834022522,0.2805026769638061,0.2059051543474197,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.5899520516395569,0.2379326224327087,0.2385568767786026,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.5526126027107239,0.1999796628952026,0.9627852439880372,286.122802734375,284.95001220703125,299.1758117675781,288.3391418457031,297.95281982421875,297.36041259765625,286.1203918457031,1.0,0.6773421168327332,0.4461134374141693,0.4461134374141693,1.0,1.0,-2.7200584411621094,0.8888559341430664,1.8312026262283323,0.2768993675708771,0.9172308444976808,0.9172308444976808,0.0,404.8467712402344,410.0,32615.037109375,0.0,3022.372314453125,1.0,282.7582702636719,284.91552734375,291.4399108886719,293.5769958496094,293.1499938964844,293.1499938964844,282.45001220703125,34191.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373031616210938,1.0,0.0,0.0,3.6215980052948,3.621621370315552,8.751727591516101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0439453125,0.0,1488.3748779296875,1895.4371337890625,0.0,2816.529296875,0.8976305723190308,1.0,0.0,3.0,1.0,0.0
12135240,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.7677884101867676,0.5396010279655457,0.4963341951370239,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.6799523234367371,0.3695641756057739,0.2534452080726623,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.6234164834022522,0.2805026769638061,0.2059051543474197,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.5899520516395569,0.2379326224327087,0.2385568767786026,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.5526126027107239,0.1999796628952026,0.9627852439880372,286.122802734375,284.95001220703125,299.1758117675781,288.3391418457031,297.95281982421875,297.36041259765625,286.1203918457031,1.0,0.6773421168327332,0.4461134374141693,0.4461134374141693,1.0,1.0,-2.7200584411621094,0.8888559341430664,1.8312026262283323,0.2768993675708771,0.9172308444976808,0.9172308444976808,0.0,404.8467712402344,410.0,32615.037109375,0.0,3022.372314453125,1.0,282.7582702636719,284.91552734375,291.4399108886719,293.5769958496094,293.1499938964844,293.1499938964844,282.45001220703125,34191.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373031616210938,1.0,0.0,0.0,3.6215980052948,3.621621370315552,8.751727591516101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0439453125,0.0,1488.3748779296875,1895.4371337890625,0.0,2816.529296875,0.8976305723190308,1.0,0.0,3.0,1.0,0.0
12135300,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7674680948257446,0.5389192700386047,0.4961028695106506,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.6809127926826477,0.3711512386798858,0.254652738571167,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.6237409710884094,0.2809952199459076,0.2064063847064972,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486694335937,0.59061598777771,0.2386765927076339,0.2394407540559768,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.5529614686965942,0.2002900689840316,0.9650017023086548,285.9447326660156,284.95001220703125,299.1896057128906,288.3409423828125,297.95233154296875,297.3533020019531,285.9324035644531,1.0,0.6783185005187988,0.4458445310592651,0.4458445310592651,1.0,1.0,-2.7261879444122314,0.8906520009040833,1.835536003112793,0.2773566544055938,0.9221455454826356,0.9221455454826356,0.0,405.6254577636719,410.0,33312.96875,0.0,3038.0078125,1.0,282.5016174316406,284.7045288085937,291.4742431640625,293.7249450683594,293.1499938964844,293.1499938964844,282.45001220703125,34344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524224162101746,1.0,0.0,0.0,3.651898860931397,3.651922464370728,8.898785495148331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.50830078125,0.0,1522.891357421875,1895.4371337890625,0.0,2957.964599609375,0.9044906497001648,1.0,0.0,3.0,1.0,0.0
12135360,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7666866779327393,0.5377188920974731,0.4952088892459869,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.6814941763877869,0.3724058270454407,0.2555826902389526,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.6237180233001709,0.2811792194843292,0.2066392451524734,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.5908834338188171,0.2391478270292282,0.2400210350751876,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.5528751015663147,0.200328916311264,0.965840220451355,285.8725891113281,284.95001220703125,299.20281982421875,288.3426818847656,297.9497375488281,297.343505859375,285.8697814941406,1.0,0.6790266036987305,0.4455524384975433,0.4455524384975433,1.0,1.0,-2.7287001609802246,0.8909988403320312,1.8377013206481927,0.2771655619144439,0.9275172352790833,0.9275172352790833,0.0,406.6065979003906,410.0,33407.90234375,0.0,3047.509765625,1.0,282.4581298828125,284.6335144042969,291.4377746582031,293.6512451171875,293.1499938964844,293.1499938964844,282.1499938964844,34486.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603805899620056,1.0,0.0,0.0,3.678815364837648,3.678839445114136,9.030447358782112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.08544921875,0.0,1554.05322265625,1895.4371337890625,0.0,3032.57421875,0.9106611609458924,1.0,0.0,3.0,1.0,0.0
12135420,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7647411823272705,0.534588634967804,0.4927113652229309,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.6822431683540344,0.3743349313735962,0.2570323944091797,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.6232739090919495,0.2810136973857879,0.2067032158374786,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.590907633304596,0.2395797371864318,0.2406637668609619,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.5520700812339783,0.1998666524887085,0.9649346470832824,285.6177062988281,284.95001220703125,299.2275390625,288.34600830078125,297.94256591796875,297.3222351074219,285.6148376464844,1.0,0.6797984838485718,0.4449682533740997,0.4449682533740997,1.0,1.0,-2.7279555797576904,0.8894534111022949,1.838502049446106,0.2757951021194458,0.9343565702438354,0.9343565702438354,0.0,408.4229431152344,410.0,34084.31640625,0.0,3054.489501953125,1.0,282.1578063964844,284.3502502441406,291.4073791503906,293.6665954589844,293.1499938964844,293.1499938964844,281.8500061035156,34818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756672143936157,1.0,0.0,0.0,3.723642110824585,3.723666667938232,9.251862138626166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.7666015625,0.0,1607.6324462890625,1895.4371337890625,0.0,3175.963623046875,0.9209488034248352,1.0,0.0,3.0,1.0,0.0
12135480,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7647411823272705,0.534588634967804,0.4927113652229309,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.6822431683540344,0.3743349313735962,0.2570323944091797,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.6232739090919495,0.2810136973857879,0.2067032158374786,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.590907633304596,0.2395797371864318,0.2406637668609619,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.5520700812339783,0.1998666524887085,0.9649346470832824,285.6177062988281,284.95001220703125,299.2275390625,288.34600830078125,297.94256591796875,297.3222351074219,285.6148376464844,1.0,0.6797984838485718,0.4449682533740997,0.4449682533740997,1.0,1.0,-2.7279555797576904,0.8894534111022949,1.838502049446106,0.2757951021194458,0.9343565702438354,0.9343565702438354,0.0,408.4229431152344,410.0,34084.31640625,0.0,3054.489501953125,1.0,282.1578063964844,284.3502502441406,291.4073791503906,293.6665954589844,293.1499938964844,293.1499938964844,281.8500061035156,34818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756672143936157,1.0,0.0,0.0,3.723642110824585,3.723666667938232,9.251862138626166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.7666015625,0.0,1607.6324462890625,1895.4371337890625,0.0,3175.963623046875,0.9209488034248352,1.0,0.0,3.0,1.0,0.0
12135540,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7630894184112549,0.5317615270614624,0.490401953458786,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.6825878024101257,0.3754152953624725,0.2578650712966919,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.6227153539657593,0.2805395126342773,0.206492006778717,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.5906264781951904,0.2395642548799514,0.240803062915802,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.5510625839233398,0.1991437226533889,0.9624491333961488,285.3966979980469,284.95001220703125,299.24481201171875,288.3483581542969,297.9361267089844,297.3056335449219,285.3921203613281,1.0,0.6798900961875916,0.4445242881774902,0.4445242881774902,1.0,1.0,-2.723540544509888,0.8867905139923096,1.8367499113082888,0.2741169929504394,0.9369270205497742,0.9369270205497742,0.0,409.5723571777344,410.0,34795.890625,0.0,3051.13037109375,1.0,281.8685302734375,284.0948791503906,291.4070129394531,293.7250366210937,293.1499938964844,293.1499938964844,281.8500061035156,35088.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856844305992126,1.0,0.0,0.0,3.749218702316284,3.749243497848511,9.379395464748086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.17724609375,0.0,1639.3778076171875,1895.4371337890625,0.0,3269.826904296875,0.9268653392791748,1.0,0.0,3.0,1.0,0.0
12135600,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.7625269889831543,0.530907928943634,0.4895865619182586,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.6826530694961548,0.3757490813732147,0.2580794990062713,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.6224969029426575,0.2803830802440643,0.2063792794942855,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.590484082698822,0.2395413517951965,0.2407877892255783,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.5506762266159058,0.1988881081342697,0.9613672494888306,285.37890625,284.95001220703125,299.25,288.3490905761719,297.9342346191406,297.3007507324219,285.3765869140625,1.0,0.6798392534255981,0.4443840682506561,0.4443840682506561,1.0,1.0,-2.7214746475219727,0.8856914639472961,1.8357832431793213,0.2734647095203399,0.9380871653556824,0.9380871653556824,0.0,409.9040222167969,410.0,34807.91796875,0.0,3048.60400390625,1.0,281.8575439453125,284.0763244628906,291.3866882324219,293.6841735839844,293.1499938964844,293.1499938964844,281.54998779296875,35145.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858954310417175,1.0,0.0,0.0,3.756134271621704,3.75615906715393,9.41402845455741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.9287109375,0.0,1647.9075927734375,1895.4371337890625,0.0,3271.8017578125,0.9284695982933044,1.0,0.0,3.0,1.0,0.0
12135660,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7603477239608765,0.5270905494689941,0.4862721860408783,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.683000385761261,0.3769395351409912,0.2589344084262848,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.6216467022895813,0.2795640826225281,0.20587819814682,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.5899184942245483,0.2392801195383072,0.2406416237354278,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.5490462183952332,0.1976498663425445,0.956330180168152,285.1610717773437,284.95001220703125,299.27130126953125,288.3548583984375,297.9272766113281,297.2809753417969,285.1588439941406,1.0,0.6793803572654724,0.4443394541740417,0.4443394541740417,1.0,1.0,-2.712130308151245,0.8819491863250732,1.830181121826172,0.2717756330966949,0.939123272895813,0.939123272895813,0.0,410.9276428222656,410.0,35617.91796875,0.0,3034.984375,1.0,281.55731201171875,283.81463623046875,291.3840026855469,293.7261047363281,293.1499938964844,293.1499938964844,281.25,35448.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945387005805969,1.0,0.0,0.0,3.777385950088501,3.777410984039306,9.520855428490904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.82275390625,0.0,1675.296630859375,1895.4371337890625,0.0,3352.625732421875,0.9334462881088256,1.0,0.0,3.0,1.0,0.0
12135720,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7603477239608765,0.5270905494689941,0.4862721860408783,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.683000385761261,0.3769395351409912,0.2589344084262848,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.6216467022895813,0.2795640826225281,0.20587819814682,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.5899184942245483,0.2392801195383072,0.2406416237354278,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.5490462183952332,0.1976498663425445,0.956330180168152,285.1610717773437,284.95001220703125,299.27130126953125,288.3548583984375,297.9272766113281,297.2809753417969,285.1588439941406,1.0,0.6793803572654724,0.4443394541740417,0.4443394541740417,1.0,1.0,-2.712130308151245,0.8819491863250732,1.830181121826172,0.2717756330966949,0.939123272895813,0.939123272895813,0.0,410.9276428222656,410.0,35617.91796875,0.0,3034.984375,1.0,281.55731201171875,283.81463623046875,291.3840026855469,293.7261047363281,293.1499938964844,293.1499938964844,281.25,35448.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945387005805969,1.0,0.0,0.0,3.777385950088501,3.777410984039306,9.520855428490904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.82275390625,0.0,1675.296630859375,1895.4371337890625,0.0,3352.625732421875,0.9334462881088256,1.0,0.0,3.0,1.0,0.0
12135780,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7581689953804016,0.523056149482727,0.4827776849269867,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6833027005195618,0.377932995557785,0.2596527636051178,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6207479238510132,0.2785858809947967,0.2052586525678634,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.589264452457428,0.2388485223054886,0.2403186708688736,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.547277569770813,0.1962321996688842,0.9503844976425172,284.9446105957031,284.95001220703125,299.2925720214844,288.36602783203125,297.9212646484375,297.2626953125,284.9425048828125,1.0,0.6785838007926941,0.444294810295105,0.444294810295105,1.0,1.0,-2.700888156890869,0.8775103688240051,1.8233778476715088,0.2698125839233398,0.9372796416282654,0.9372796416282654,0.0,411.6346130371094,410.0,36385.20703125,0.0,3016.2490234375,1.0,281.2571716308594,283.5564880371094,291.3920288085937,293.7791442871094,293.1499938964844,293.1499938964844,280.95001220703125,35743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026582837104796,1.0,0.0,0.0,3.787700891494751,3.787726163864136,9.572925137035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.0302734375,0.0,1689.842529296875,1895.4371337890625,0.0,3428.3505859375,0.9359567165374756,1.0,0.0,3.0,1.0,0.0
12135840,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7581689953804016,0.523056149482727,0.4827776849269867,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6833027005195618,0.377932995557785,0.2596527636051178,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6207479238510132,0.2785858809947967,0.2052586525678634,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.589264452457428,0.2388485223054886,0.2403186708688736,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.547277569770813,0.1962321996688842,0.9503844976425172,284.9446105957031,284.95001220703125,299.2925720214844,288.36602783203125,297.9212646484375,297.2626953125,284.9425048828125,1.0,0.6785838007926941,0.444294810295105,0.444294810295105,1.0,1.0,-2.700888156890869,0.8775103688240051,1.8233778476715088,0.2698125839233398,0.9372796416282654,0.9372796416282654,0.0,411.6346130371094,410.0,36385.20703125,0.0,3016.2490234375,1.0,281.2571716308594,283.5564880371094,291.3920288085937,293.7791442871094,293.1499938964844,293.1499938964844,280.95001220703125,35743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026582837104796,1.0,0.0,0.0,3.787700891494751,3.787726163864136,9.572925137035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.0302734375,0.0,1689.842529296875,1895.4371337890625,0.0,3428.3505859375,0.9359567165374756,1.0,0.0,3.0,1.0,0.0
12135900,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7571172714233398,0.5209917426109314,0.4810265302658081,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6834702491760254,0.3783832490444183,0.2599905729293823,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.62031090259552,0.2780624032020569,0.2049323320388794,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.5889406204223633,0.2385936379432678,0.2401244193315506,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.5463850498199463,0.1954846531152725,0.9472365379333496,284.7931213378906,284.95001220703125,299.3031921386719,288.3735656738281,297.91864013671875,297.25421142578125,284.7829895019531,1.0,0.678099513053894,0.4442724883556366,0.4442724883556366,1.0,1.0,-2.694955825805664,0.8751708269119263,1.819784879684448,0.2687754929065704,0.9347687363624572,0.9347687363624572,0.0,411.8676452636719,410.0,37233.078125,0.0,3005.755859375,1.0,280.9976806640625,283.3645324707031,291.4256896972656,293.91119384765625,293.1499938964844,293.1499938964844,280.95001220703125,35899.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091649055480956,1.0,0.0,0.0,3.789007663726807,3.7890331745147705,9.579531479175785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.7451171875,0.0,1692.6060791015625,1895.4371337890625,0.0,3488.85205078125,0.9363211989402772,1.0,0.0,3.0,1.0,0.0
12135960,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7559551000595093,0.5188518166542053,0.4791010320186615,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.6835466623306274,0.3787690103054046,0.2602543830871582,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.6197906136512756,0.2774839103221893,0.2045400738716125,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.5885264277458191,0.2382885813713073,0.2398568838834762,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.5453987717628479,0.194689854979515,0.9437847137451172,284.7380065917969,284.95001220703125,299.3138122558594,288.3822937011719,297.9153137207031,297.2444763183594,284.73602294921875,1.0,0.677544355392456,0.4443422257900238,0.4443422257900238,1.0,1.0,-2.688154458999634,0.8726785182952881,1.8154759407043457,0.2677843570709228,0.9327545762062072,0.9327545762062072,0.0,412.1360778808594,410.0,37262.6953125,0.0,2993.76513671875,1.0,280.95721435546875,283.3117980957031,291.4085388183594,293.8461608886719,293.1499938964844,293.1499938964844,280.6499938964844,36030.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910767138004303,1.0,0.0,0.0,3.787383794784546,3.7874093055725098,9.571322152623909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.18896484375,0.0,1691.6871337890625,1895.4371337890625,0.0,3503.721435546875,0.93607097864151,1.0,0.0,3.0,1.0,0.0
12136020,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.7537282705307007,0.514527440071106,0.4753171801567077,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.6837375164031982,0.379463791847229,0.2607606947422027,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.6187795996665955,0.2762729823589325,0.2037430554628372,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340881347656,0.5877190828323364,0.2376211136579513,0.2392880618572235,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.543441891670227,0.1930543929338455,0.9367281794548036,284.53350830078125,284.95001220703125,299.3349914550781,288.4032592773437,297.9095458984375,297.2264099121094,284.5316467285156,1.0,0.6763338446617126,0.4444817006587982,0.4444817006587982,1.0,1.0,-2.674356698989868,0.8676410913467407,1.806715488433838,0.2657881677150726,0.9255216717720032,0.9255216717720032,0.0,412.4934387207031,410.0,38105.71484375,0.0,2968.69873046875,1.0,280.6571960449219,283.0717163085937,291.4302978515625,293.9194030761719,293.1499938964844,293.1499938964844,280.3500061035156,36320.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190965294837952,1.0,0.0,0.0,3.776345729827881,3.7763710021972656,9.515612759969372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.80712890625,0.0,1680.8104248046875,1895.4371337890625,0.0,3580.818115234375,0.933779001235962,1.0,0.0,3.0,1.0,0.0
12136080,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.7537282705307007,0.514527440071106,0.4753171801567077,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.6837375164031982,0.379463791847229,0.2607606947422027,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.6187795996665955,0.2762729823589325,0.2037430554628372,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340881347656,0.5877190828323364,0.2376211136579513,0.2392880618572235,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.543441891670227,0.1930543929338455,0.9367281794548036,284.53350830078125,284.95001220703125,299.3349914550781,288.4032592773437,297.9095458984375,297.2264099121094,284.5316467285156,1.0,0.6763338446617126,0.4444817006587982,0.4444817006587982,1.0,1.0,-2.674356698989868,0.8676410913467407,1.806715488433838,0.2657881677150726,0.9255216717720032,0.9255216717720032,0.0,412.4934387207031,410.0,38105.71484375,0.0,2968.69873046875,1.0,280.6571960449219,283.0717163085937,291.4302978515625,293.9194030761719,293.1499938964844,293.1499938964844,280.3500061035156,36320.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190965294837952,1.0,0.0,0.0,3.776345729827881,3.7763710021972656,9.515612759969372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.80712890625,0.0,1680.8104248046875,1895.4371337890625,0.0,3580.818115234375,0.933779001235962,1.0,0.0,3.0,1.0,0.0
12136140,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.7514472007751465,0.5100350379943848,0.4713888466358185,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.6838539242744446,0.3800166547298431,0.2611716687679291,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3322448730469,0.6176943182945251,0.2749525010585785,0.2028677314519882,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324584960937,0.5868270993232727,0.2368502914905548,0.2386184185743332,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.5414019823074341,0.1913360804319381,0.929279923439026,284.3319396972656,284.95001220703125,299.35614013671875,288.42852783203125,297.9043884277344,297.2093811035156,284.3302001953125,1.0,0.6749883890151978,0.4446211755275726,0.4446211755275726,1.0,1.0,-2.659535646438598,0.8622036576271057,1.797331929206848,0.2636220455169678,0.9156211614608764,0.9156211614608764,0.0,412.7734069824219,410.0,38900.59375,0.0,2941.479248046875,1.0,280.3573303222656,282.8365173339844,291.4541320800781,293.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,36624.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927101731300354,1.0,0.0,0.0,3.754059314727783,3.754084348678589,9.403630087945204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.03271484375,0.0,1656.858642578125,1895.4371337890625,0.0,3654.547119140625,0.9289757013320924,1.0,0.0,3.0,1.0,0.0
12136200,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.7514472007751465,0.5100350379943848,0.4713888466358185,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.6838539242744446,0.3800166547298431,0.2611716687679291,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3322448730469,0.6176943182945251,0.2749525010585785,0.2028677314519882,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324584960937,0.5868270993232727,0.2368502914905548,0.2386184185743332,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.5414019823074341,0.1913360804319381,0.929279923439026,284.3319396972656,284.95001220703125,299.35614013671875,288.42852783203125,297.9043884277344,297.2093811035156,284.3302001953125,1.0,0.6749883890151978,0.4446211755275726,0.4446211755275726,1.0,1.0,-2.659535646438598,0.8622036576271057,1.797331929206848,0.2636220455169678,0.9156211614608764,0.9156211614608764,0.0,412.7734069824219,410.0,38900.59375,0.0,2941.479248046875,1.0,280.3573303222656,282.8365173339844,291.4541320800781,293.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,36624.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927101731300354,1.0,0.0,0.0,3.754059314727783,3.754084348678589,9.403630087945204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.03271484375,0.0,1656.858642578125,1895.4371337890625,0.0,3654.547119140625,0.9289757013320924,1.0,0.0,3.0,1.0,0.0
12136260,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338806152344,0.7491015791893005,0.5053794384002686,0.4673112332820892,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340637207031,0.6838948130607605,0.3804390728473663,0.2614941000938415,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343688964844,0.6165314316749573,0.2735334932804107,0.2019210308790207,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1345520019531,0.5858514904975891,0.2359869331121444,0.2378578931093216,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1348571777344,0.5392861366271973,0.189547598361969,0.92149817943573,284.1340637207031,284.95001220703125,299.3772277832031,288.4577331542969,297.9000244140625,297.193359375,284.13250732421875,1.0,0.6735313534736633,0.4448851346969604,0.4448851346969604,1.0,1.0,-2.6437878608703613,0.8566564321517944,1.7871313095092771,0.261554092168808,0.90310937166214,0.90310937166214,0.0,413.0032348632813,410.0,39644.390625,0.0,2912.456787109375,1.0,280.0575256347656,282.6071472167969,291.4804077148437,294.06494140625,293.1499938964844,293.1499938964844,279.75,36952.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344574809074402,1.0,0.0,0.0,3.7196335792541504,3.719658374786377,9.231953299604356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.23095703125,0.0,1619.2923583984375,1895.4371337890625,0.0,3721.929931640625,0.921477735042572,1.0,0.0,3.0,1.0,0.0
12136320,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338806152344,0.7491015791893005,0.5053794384002686,0.4673112332820892,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340637207031,0.6838948130607605,0.3804390728473663,0.2614941000938415,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343688964844,0.6165314316749573,0.2735334932804107,0.2019210308790207,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1345520019531,0.5858514904975891,0.2359869331121444,0.2378578931093216,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1348571777344,0.5392861366271973,0.189547598361969,0.92149817943573,284.1340637207031,284.95001220703125,299.3772277832031,288.4577331542969,297.9000244140625,297.193359375,284.13250732421875,1.0,0.6735313534736633,0.4448851346969604,0.4448851346969604,1.0,1.0,-2.6437878608703613,0.8566564321517944,1.7871313095092771,0.261554092168808,0.90310937166214,0.90310937166214,0.0,413.0032348632813,410.0,39644.390625,0.0,2912.456787109375,1.0,280.0575256347656,282.6071472167969,291.4804077148437,294.06494140625,293.1499938964844,293.1499938964844,279.75,36952.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344574809074402,1.0,0.0,0.0,3.7196335792541504,3.719658374786377,9.231953299604356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.23095703125,0.0,1619.2923583984375,1895.4371337890625,0.0,3721.929931640625,0.921477735042572,1.0,0.0,3.0,1.0,0.0
12136380,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.7466996908187866,0.5005854368209839,0.4631030261516571,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413452148437,0.6838688254356384,0.3807476758956909,0.2617382109165191,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416198730469,0.6152961850166321,0.2720319926738739,0.2009133696556091,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.5848023891448975,0.235045313835144,0.2370192408561706,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420471191406,0.5371095538139343,0.1877040714025497,0.9134482741355896,283.9413452148437,284.95001220703125,299.39825439453125,288.4905090332031,297.89630126953125,297.1783752441406,283.9398803710937,1.0,0.6719822883605957,0.4451490938663482,0.4451490938663482,1.0,1.0,-2.627259016036988,0.8508079648017883,1.7764511108398438,0.2593608796596527,0.8880651593208313,0.8880651593208313,0.0,413.19189453125,410.0,40348.01171875,0.0,2881.989990234375,1.0,279.75787353515625,282.3858337402344,291.5097351074219,294.1377258300781,293.1499938964844,293.1499938964844,280.04998779296875,37313.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410551190376282,1.0,0.0,0.0,3.671812772750856,3.671837329864502,8.996101428238035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.31494140625,0.0,1567.4549560546875,1895.4371337890625,0.0,3782.0341796875,0.9110265374183656,1.0,0.0,3.0,1.0,0.0
12136440,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.7466996908187866,0.5005854368209839,0.4631030261516571,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413452148437,0.6838688254356384,0.3807476758956909,0.2617382109165191,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416198730469,0.6152961850166321,0.2720319926738739,0.2009133696556091,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.5848023891448975,0.235045313835144,0.2370192408561706,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420471191406,0.5371095538139343,0.1877040714025497,0.9134482741355896,283.9413452148437,284.95001220703125,299.39825439453125,288.4905090332031,297.89630126953125,297.1783752441406,283.9398803710937,1.0,0.6719822883605957,0.4451490938663482,0.4451490938663482,1.0,1.0,-2.627259016036988,0.8508079648017883,1.7764511108398438,0.2593608796596527,0.8880651593208313,0.8880651593208313,0.0,413.19189453125,410.0,40348.01171875,0.0,2881.989990234375,1.0,279.75787353515625,282.3858337402344,291.5097351074219,294.1377258300781,293.1499938964844,293.1499938964844,280.04998779296875,37313.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410551190376282,1.0,0.0,0.0,3.671812772750856,3.671837329864502,8.996101428238035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.31494140625,0.0,1567.4549560546875,1895.4371337890625,0.0,3782.0341796875,0.9110265374183656,1.0,0.0,3.0,1.0,0.0
12136500,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.7456985712051392,0.4989926517009735,0.4612478017807007,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07354736328125,0.6840068101882935,0.381320983171463,0.2619439363479614,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.6148150563240051,0.2716493010520935,0.2004886269569397,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704345703125,0.5844163298606873,0.2348489463329315,0.2366731017827987,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0683288574219,0.5361599922180176,0.187019869685173,0.9097244143486024,284.073486328125,284.95001220703125,299.40875244140625,288.50811767578125,297.89752197265625,297.17529296875,284.0837707519531,1.0,0.6712291836738586,0.445281058549881,0.445281058549881,1.0,1.0,-2.619976043701172,0.8482679128646851,1.7717082500457764,0.2583563029766083,0.8834679126739502,0.8834679126739502,0.0,413.0972290039063,410.0,39362.10546875,0.0,2867.853271484375,1.0,280.00152587890625,282.5619812011719,291.4425354003906,293.9136657714844,293.1499938964844,293.1499938964844,280.04998779296875,37309.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300759434700012,1.0,0.0,0.0,3.646661043167114,3.646685123443604,8.873277579368732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.943359375,0.0,1539.2452392578125,1895.4371337890625,0.0,3681.83740234375,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12136560,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325988769531,0.7453135251998901,0.4981557428836822,0.4602287113666534,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322937011719,0.6846605539321899,0.3823747336864471,0.2624955177307129,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318359375,0.6148281693458557,0.271698921918869,0.2003852725028991,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315612792969,0.5845351815223694,0.2349984049797058,0.2366584688425064,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.5357242822647095,0.1866618245840072,0.907399356365204,284.1322937011719,284.95001220703125,299.4192199707031,288.5264892578125,297.90234375,297.1771850585937,284.1348571777344,1.0,0.6706666350364685,0.445464551448822,0.445464551448822,1.0,1.0,-2.6167564392089844,0.8474032282829285,1.7693531513214111,0.2581127285957336,0.8786506652832031,0.8786506652832031,0.0,412.555419921875,410.0,39194.3046875,0.0,2859.392578125,1.0,280.0421142578125,282.6229248046875,291.4531555175781,293.93756103515625,293.1499938964844,293.1499938964844,280.3500061035156,37276.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218669533729552,1.0,0.0,0.0,3.623284339904785,3.6233081817626953,8.759878937780741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.32763671875,0.0,1513.12841796875,1895.4371337890625,0.0,3606.3779296875,0.900211751461029,1.0,0.0,3.0,1.0,0.0
12136620,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529052734375,0.7453336715698242,0.4975451827049255,0.4593255817890167,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.68675696849823,0.3853283524513244,0.2642156481742859,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519897460937,0.6156441569328308,0.2725655436515808,0.2007699608802795,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.5856274366378784,0.2359614372253418,0.2373003661632537,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.5358192920684814,0.1866224259138107,0.9059324264526368,284.3525390625,284.95001220703125,299.4400939941406,288.5652770996094,297.9175720214844,297.18853759765625,284.3556213378906,1.0,0.67011559009552,0.4458315074443817,0.4458315074443817,1.0,1.0,-2.618086099624634,0.8486946225166321,1.7693915367126465,0.2589731812477112,0.8724324703216553,0.8724324703216553,0.0,411.0905456542969,410.0,38199.60546875,0.0,2855.35693359375,1.0,280.34136962890625,282.8851318359375,291.4808959960937,293.88043212890625,293.1499938964844,293.1499938964844,280.6499938964844,37084.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013975858688354,1.0,0.0,0.0,3.581883668899536,3.581907272338867,8.560837159166113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.341796875,0.0,1466.6595458984375,1895.4371337890625,0.0,3416.6083984375,0.8908656239509583,1.0,0.0,3.0,1.0,0.0
12136680,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529052734375,0.7453336715698242,0.4975451827049255,0.4593255817890167,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.68675696849823,0.3853283524513244,0.2642156481742859,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519897460937,0.6156441569328308,0.2725655436515808,0.2007699608802795,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.5856274366378784,0.2359614372253418,0.2373003661632537,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.5358192920684814,0.1866224259138107,0.9059324264526368,284.3525390625,284.95001220703125,299.4400939941406,288.5652770996094,297.9175720214844,297.18853759765625,284.3556213378906,1.0,0.67011559009552,0.4458315074443817,0.4458315074443817,1.0,1.0,-2.618086099624634,0.8486946225166321,1.7693915367126465,0.2589731812477112,0.8724324703216553,0.8724324703216553,0.0,411.0905456542969,410.0,38199.60546875,0.0,2855.35693359375,1.0,280.34136962890625,282.8851318359375,291.4808959960937,293.88043212890625,293.1499938964844,293.1499938964844,280.6499938964844,37084.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013975858688354,1.0,0.0,0.0,3.581883668899536,3.581907272338867,8.560837159166113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.341796875,0.0,1466.6595458984375,1895.4371337890625,0.0,3416.6083984375,0.8908656239509583,1.0,0.0,3.0,1.0,0.0
12136740,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639343261719,0.7457399964332581,0.4976724088191986,0.4592135846614837,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.6889676451683044,0.388392299413681,0.2660852372646332,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.6167832016944885,0.2738146185874939,0.2014979720115661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.587076723575592,0.2372520118951797,0.2383370101451873,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.5365573763847351,0.1870989650487899,0.9071875810623168,284.5634460449219,284.95001220703125,299.45758056640625,288.5997314453125,297.9336242675781,297.2025146484375,284.5679626464844,1.0,0.670209527015686,0.4461397528648376,0.4461397528648376,1.0,1.0,-2.624784469604492,0.8519430756568909,1.772841453552246,0.2606480717658996,0.8698636293411255,0.8698636293411255,0.0,409.8806457519531,410.0,37314.765625,0.0,2862.526611328125,1.0,280.6341247558594,283.13494873046875,291.515625,293.843505859375,293.1499938964844,293.1499938964844,280.6499938964844,36837.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855229616165161,1.0,0.0,0.0,3.555159091949463,3.555182218551636,8.433568154941895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.30224609375,0.0,1436.2918701171875,1895.4371337890625,0.0,3268.314697265625,0.8847538828849792,1.0,0.0,3.0,1.0,0.0
12136800,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.7458512783050537,0.4976946115493774,0.4592532515525818,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.6894260048866272,0.3889957070350647,0.2664797306060791,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.6170366406440735,0.2740709781646728,0.2016723603010177,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.587397038936615,0.2375201433897018,0.2385790646076202,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.5367540717124939,0.1872180104255676,0.9076473712921144,284.5766296386719,284.95001220703125,299.4609069824219,288.6064758300781,297.9367370605469,297.2052307128906,284.579833984375,1.0,0.6702810525894165,0.4461984634399414,0.4461984634399414,1.0,1.0,-2.626562118530273,0.8527559638023376,1.7738059759140017,0.2610587477684021,0.8692299723625183,0.8692299723625183,0.0,409.6612548828125,410.0,37319.58203125,0.0,2864.8857421875,1.0,280.6410217285156,283.1478271484375,291.5363464355469,293.8755187988281,293.1499938964844,293.1499938964844,280.95001220703125,36806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844484090805054,1.0,0.0,0.0,3.550764322280884,3.5507874488830566,8.4127304944559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.328125,0.0,1431.4102783203125,1895.4371337890625,0.0,3258.25390625,0.8837445974349976,1.0,0.0,3.0,1.0,0.0
12136860,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7465620636940002,0.4982793033123016,0.4596235752105713,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.692349374294281,0.3931017816066742,0.2690707445144653,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6186787486076355,0.2759541273117065,0.2028766125440597,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.5894997119903564,0.2394520044326782,0.2402573227882385,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.5381563305854797,0.1882170438766479,0.9114118814468384,284.7997436523437,284.95001220703125,299.48162841796875,288.6497497558594,297.9569091796875,297.2240295410156,284.80291748046875,1.0,0.6710129380226135,0.4461811184883117,0.4461811184883117,1.0,1.0,-2.63943862915039,0.8577490448951721,1.7816895246505735,0.2631236612796783,0.8689950108528137,0.8689950108528137,0.0,408.5056762695313,410.0,36517.546875,0.0,2883.9775390625,1.0,280.9407653808594,283.4068908691406,291.5939636230469,293.8834533691406,293.1499938964844,293.1499938964844,281.25,36478.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705567717552185,1.0,0.0,0.0,3.5318832397460938,3.5319063663482666,8.323499969264958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8095703125,0.0,1409.1510009765625,1895.4371337890625,0.0,3128.03369140625,0.8793051838874817,1.0,0.0,3.0,1.0,0.0
12136920,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7465620636940002,0.4982793033123016,0.4596235752105713,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.692349374294281,0.3931017816066742,0.2690707445144653,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6186787486076355,0.2759541273117065,0.2028766125440597,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.5894997119903564,0.2394520044326782,0.2402573227882385,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.5381563305854797,0.1882170438766479,0.9114118814468384,284.7997436523437,284.95001220703125,299.48162841796875,288.6497497558594,297.9569091796875,297.2240295410156,284.80291748046875,1.0,0.6710129380226135,0.4461811184883117,0.4461811184883117,1.0,1.0,-2.63943862915039,0.8577490448951721,1.7816895246505735,0.2631236612796783,0.8689950108528137,0.8689950108528137,0.0,408.5056762695313,410.0,36517.546875,0.0,2883.9775390625,1.0,280.9407653808594,283.4068908691406,291.5939636230469,293.8834533691406,293.1499938964844,293.1499938964844,281.25,36478.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705567717552185,1.0,0.0,0.0,3.5318832397460938,3.5319063663482666,8.323499969264958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8095703125,0.0,1409.1510009765625,1895.4371337890625,0.0,3128.03369140625,0.8793051838874817,1.0,0.0,3.0,1.0,0.0
12136980,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7473838925361633,0.4991836249828338,0.4603042602539062,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.695412814617157,0.39752197265625,0.2718890607357025,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6204513907432556,0.2780970931053161,0.2042826414108276,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.5917904376983643,0.2416430115699768,0.2422084510326385,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.5398498177528381,0.1894908547401428,0.9165587425231934,285.01983642578125,284.95001220703125,299.50225830078125,288.6946716308594,297.9775390625,297.2434387207031,285.0228576660156,1.0,0.6721745729446411,0.4461637735366821,0.4461637735366821,1.0,1.0,-2.65531063079834,0.8638760447502136,1.7914345264434814,0.2656726837158203,0.8716735243797302,0.8716735243797302,0.0,407.6204528808594,410.0,35773.0625,0.0,2910.087158203125,1.0,281.2406311035156,283.6605834960937,291.6480712890625,293.8927307128906,293.1499938964844,293.1499938964844,281.54998779296875,36127.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584989905357361,1.0,0.0,0.0,3.526158094406128,3.5261809825897217,8.296537430396711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7138671875,0.0,1400.6287841796875,1895.4371337890625,0.0,3014.927978515625,0.8777709603309631,1.0,0.0,3.0,1.0,0.0
