time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137040,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7473838925361633,0.4991836249828338,0.4603042602539062,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.695412814617157,0.39752197265625,0.2718890607357025,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6204513907432556,0.2780970931053161,0.2042826414108276,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.5917904376983643,0.2416430115699768,0.2422084510326385,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.5398498177528381,0.1894908547401428,0.9165587425231934,285.01983642578125,284.95001220703125,299.50225830078125,288.6946716308594,297.9775390625,297.2434387207031,285.0228576660156,1.0,0.6721745729446411,0.4461637735366821,0.4461637735366821,1.0,1.0,-2.65531063079834,0.8638760447502136,1.7914345264434814,0.2656726837158203,0.8716735243797302,0.8716735243797302,0.0,407.6204528808594,410.0,35773.0625,0.0,2910.087158203125,1.0,281.2406311035156,283.6605834960937,291.6480712890625,293.8927307128906,293.1499938964844,293.1499938964844,281.54998779296875,36127.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584989905357361,1.0,0.0,0.0,3.526158094406128,3.5261809825897217,8.296537430396711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7138671875,0.0,1400.6287841796875,1895.4371337890625,0.0,3014.927978515625,0.8777709603309631,1.0,0.0,3.0,1.0,0.0
12137100,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.747785210609436,0.4997231960296631,0.4606823325157165,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.6969481110572815,0.3998190760612488,0.2733441889286041,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.6213419437408447,0.279237300157547,0.2050251215696334,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.5929536819458008,0.2428076565265655,0.2432438433170318,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.5407468676567078,0.1901994943618774,0.9194517135620116,285.1758728027344,284.95001220703125,299.5125427246094,288.7176513671875,297.9877624511719,297.2529602050781,285.1874084472656,1.0,0.6728746891021729,0.4461551010608673,0.4461551010608673,1.0,1.0,-2.663874626159668,0.8671817779541016,1.7966927289962769,0.2670570611953735,0.8746798634529114,0.8746798634529114,0.0,407.2944030761719,410.0,35131.86328125,0.0,2924.938720703125,1.0,281.4952392578125,283.8534545898437,291.6485595703125,293.8045959472656,293.1499938964844,293.1499938964844,281.54998779296875,35934.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505125641822815,1.0,0.0,0.0,3.52813720703125,3.528160095214844,8.305853498313809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.21484375,0.0,1401.294677734375,1895.4371337890625,0.0,2940.071533203125,0.878107488155365,1.0,0.0,3.0,1.0,0.0
12137160,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.7483205795288086,0.5004059672355652,0.4612657427787781,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.698594331741333,0.4022240042686462,0.2748966813087463,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.622330367565155,0.280467689037323,0.2058518081903457,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.5942239165306091,0.2440522611141204,0.2443744242191314,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.5417684316635132,0.1909848600625991,0.9227502346038818,285.2430114746094,284.95001220703125,299.5227966308594,288.7408752441406,297.9981384277344,297.2630615234375,285.2458801269531,1.0,0.6736700534820557,0.4459980428218841,0.4459980428218841,1.0,1.0,-2.6735548973083496,0.8706271648406982,1.802927851676941,0.2683266103267669,0.8773566484451294,0.8773566484451294,0.0,406.92681884765625,410.0,35193.9140625,0.0,2941.8017578125,1.0,281.5406188964844,283.9163513183594,291.7018127441406,293.90972900390625,293.1499938964844,293.1499938964844,281.8500061035156,35766.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847808837890625,1.0,0.0,0.0,3.533971071243286,3.53399395942688,8.333343544109084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.94873046875,0.0,1406.181640625,1895.4371337890625,0.0,2914.75244140625,0.8792416453361511,1.0,0.0,3.0,1.0,0.0
12137220,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7493911981582642,0.5019316673278809,0.462504893541336,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7018960118293762,0.4071826338768005,0.2780801653861999,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.6243193745613098,0.2830432653427124,0.2075705379247665,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.5967890024185181,0.246654137969017,0.2467312216758728,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.5438920259475708,0.192667156457901,0.9298332333564758,285.4629821777344,284.95001220703125,299.543212890625,288.7879943847656,298.0179748535156,297.2818603515625,285.4656066894531,1.0,0.675442636013031,0.4456839263439178,0.4456839263439178,1.0,1.0,-2.693916082382202,0.8778558373451233,1.816060185432434,0.2709962725639343,0.8859587907791138,0.8859587907791138,0.0,406.3555603027344,410.0,34663.30078125,0.0,2978.439208984375,1.0,281.8407897949219,284.167236328125,291.7554931640625,293.931396484375,293.1499938964844,293.1499938964844,282.1499938964844,35416.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838441789150238,1.0,0.0,0.0,3.554967164993286,3.554990291595459,8.432658091805934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.2294921875,0.0,1425.7320556640625,1895.4371337890625,0.0,2827.160400390625,0.883662223815918,1.0,0.0,3.0,1.0,0.0
12137280,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7493911981582642,0.5019316673278809,0.462504893541336,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7018960118293762,0.4071826338768005,0.2780801653861999,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.6243193745613098,0.2830432653427124,0.2075705379247665,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.5967890024185181,0.246654137969017,0.2467312216758728,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.5438920259475708,0.192667156457901,0.9298332333564758,285.4629821777344,284.95001220703125,299.543212890625,288.7879943847656,298.0179748535156,297.2818603515625,285.4656066894531,1.0,0.675442636013031,0.4456839263439178,0.4456839263439178,1.0,1.0,-2.693916082382202,0.8778558373451233,1.816060185432434,0.2709962725639343,0.8859587907791138,0.8859587907791138,0.0,406.3555603027344,410.0,34663.30078125,0.0,2978.439208984375,1.0,281.8407897949219,284.167236328125,291.7554931640625,293.931396484375,293.1499938964844,293.1499938964844,282.1499938964844,35416.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838441789150238,1.0,0.0,0.0,3.554967164993286,3.554990291595459,8.432658091805934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.2294921875,0.0,1425.7320556640625,1895.4371337890625,0.0,2827.160400390625,0.883662223815918,1.0,0.0,3.0,1.0,0.0
12137340,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7506000995635986,0.5037574768066406,0.4640134572982788,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7052977681159973,0.412365585565567,0.2814156115055084,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.6264052987098694,0.2857949733734131,0.2094163596630096,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.5994587540626526,0.249421164393425,0.2492496818304062,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.5461894273757935,0.1945080161094665,0.9376578330993652,285.6784973144531,284.95001220703125,299.5635070800781,288.83563232421875,298.0369873046875,297.2993469238281,285.6809387207031,1.0,0.6774489283561707,0.4453698098659515,0.4453698098659515,1.0,1.0,-2.7161004543304443,0.88577800989151,1.830322504043579,0.273960530757904,0.8974072337150574,0.8974072337150574,0.0,405.87353515625,410.0,34153.640625,0.0,3019.39990234375,1.0,282.1410217285156,284.41241455078125,291.8072814941406,293.9530639648437,293.1499938964844,293.1499938964844,282.45001220703125,35091.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298688530921936,1.0,0.0,0.0,3.5881364345550537,3.5881597995758057,8.590752713644179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.171875,0.0,1458.7431640625,1895.4371337890625,0.0,2747.224853515625,0.8908312916755676,1.0,0.0,3.0,1.0,0.0
12137400,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7506000995635986,0.5037574768066406,0.4640134572982788,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7052977681159973,0.412365585565567,0.2814156115055084,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.6264052987098694,0.2857949733734131,0.2094163596630096,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.5994587540626526,0.249421164393425,0.2492496818304062,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.5461894273757935,0.1945080161094665,0.9376578330993652,285.6784973144531,284.95001220703125,299.5635070800781,288.83563232421875,298.0369873046875,297.2993469238281,285.6809387207031,1.0,0.6774489283561707,0.4453698098659515,0.4453698098659515,1.0,1.0,-2.7161004543304443,0.88577800989151,1.830322504043579,0.273960530757904,0.8974072337150574,0.8974072337150574,0.0,405.87353515625,410.0,34153.640625,0.0,3019.39990234375,1.0,282.1410217285156,284.41241455078125,291.8072814941406,293.9530639648437,293.1499938964844,293.1499938964844,282.45001220703125,35091.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298688530921936,1.0,0.0,0.0,3.5881364345550537,3.5881597995758057,8.590752713644179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.171875,0.0,1458.7431640625,1895.4371337890625,0.0,2747.224853515625,0.8908312916755676,1.0,0.0,3.0,1.0,0.0
12137460,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.7519534230232239,0.5058828592300415,0.4657813310623169,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.708797037601471,0.4177784919738769,0.2848967313766479,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6285936236381531,0.2887264192104339,0.2113826274871826,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.6022257208824158,0.2523525059223175,0.2519187331199646,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.548650860786438,0.1965014934539795,0.9461541175842284,285.8968200683594,284.95001220703125,299.58367919921875,288.8833923339844,298.0556030273437,297.3166809082031,285.8992004394531,1.0,0.6796615719795227,0.4448652565479278,0.4448652565479278,1.0,1.0,-2.739979982376098,0.8939436674118042,1.8460361957550049,0.2767935693264007,0.9117818474769592,0.9117818474769592,0.0,405.4456787109375,410.0,33704.265625,0.0,3064.390869140625,1.0,282.4413757324219,284.65582275390625,291.85797119140625,293.97613525390625,293.1499938964844,293.1499938964844,282.1499938964844,34798.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217805624008179,1.0,0.0,0.0,3.632202625274658,3.632226228713989,8.803055493444845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.185546875,0.0,1504.514892578125,1895.4371337890625,0.0,2672.07275390625,0.9004811644554138,1.0,0.0,3.0,1.0,0.0
12137520,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.7519534230232239,0.5058828592300415,0.4657813310623169,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.708797037601471,0.4177784919738769,0.2848967313766479,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6285936236381531,0.2887264192104339,0.2113826274871826,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.6022257208824158,0.2523525059223175,0.2519187331199646,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.548650860786438,0.1965014934539795,0.9461541175842284,285.8968200683594,284.95001220703125,299.58367919921875,288.8833923339844,298.0556030273437,297.3166809082031,285.8992004394531,1.0,0.6796615719795227,0.4448652565479278,0.4448652565479278,1.0,1.0,-2.739979982376098,0.8939436674118042,1.8460361957550049,0.2767935693264007,0.9117818474769592,0.9117818474769592,0.0,405.4456787109375,410.0,33704.265625,0.0,3064.390869140625,1.0,282.4413757324219,284.65582275390625,291.85797119140625,293.97613525390625,293.1499938964844,293.1499938964844,282.1499938964844,34798.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217805624008179,1.0,0.0,0.0,3.632202625274658,3.632226228713989,8.803055493444845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.185546875,0.0,1504.514892578125,1895.4371337890625,0.0,2672.07275390625,0.9004811644554138,1.0,0.0,3.0,1.0,0.0
12137580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.7522498369216919,0.5055435299873352,0.4662347733974457,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.7113876938819885,0.4218059182167053,0.2878703474998474,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.630043625831604,0.2904704809188843,0.2128927260637283,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71923828125,0.6042160391807556,0.2543694674968719,0.2541368901729584,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.5503419041633606,0.1977276057004928,0.9529460668563844,285.7188415527344,284.95001220703125,299.603759765625,288.9309387207031,298.06475830078125,297.3206787109375,285.7174987792969,1.0,0.6817216277122498,0.4443607032299042,0.4443607032299042,1.0,1.0,-2.758286237716675,0.8999068140983582,1.858379364013672,0.2788570821285248,0.9205933213233948,0.9205933213233948,0.0,405.9396057128906,410.0,34818.90234375,0.0,3103.072998046875,1.0,282.1578063964844,284.4259948730469,292.0103759765625,294.27215576171875,293.1499938964844,293.1499938964844,281.8500061035156,34890.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427724838256836,1.0,0.0,0.0,3.674314975738525,3.674339056015015,9.008366532725632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.22265625,0.0,1552.03125,1895.4371337890625,0.0,2867.629150390625,0.9099498391151428,1.0,0.0,3.0,1.0,0.0
12137640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.7522498369216919,0.5055435299873352,0.4662347733974457,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.7113876938819885,0.4218059182167053,0.2878703474998474,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.630043625831604,0.2904704809188843,0.2128927260637283,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71923828125,0.6042160391807556,0.2543694674968719,0.2541368901729584,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.5503419041633606,0.1977276057004928,0.9529460668563844,285.7188415527344,284.95001220703125,299.603759765625,288.9309387207031,298.06475830078125,297.3206787109375,285.7174987792969,1.0,0.6817216277122498,0.4443607032299042,0.4443607032299042,1.0,1.0,-2.758286237716675,0.8999068140983582,1.858379364013672,0.2788570821285248,0.9205933213233948,0.9205933213233948,0.0,405.9396057128906,410.0,34818.90234375,0.0,3103.072998046875,1.0,282.1578063964844,284.4259948730469,292.0103759765625,294.27215576171875,293.1499938964844,293.1499938964844,281.8500061035156,34890.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427724838256836,1.0,0.0,0.0,3.674314975738525,3.674339056015015,9.008366532725632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.22265625,0.0,1552.03125,1895.4371337890625,0.0,2867.629150390625,0.9099498391151428,1.0,0.0,3.0,1.0,0.0
12137700,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.7517491579055786,0.5045090317726135,0.4655953645706177,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.7121292352676392,0.4232479929924011,0.2889630794525146,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.6302677989006042,0.2908358573913574,0.2132831215858459,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.6046745777130127,0.2549502849578857,0.2548441886901855,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.5505838394165039,0.1979403793811798,0.9546170234680176,285.5714416503906,284.95001220703125,299.6137390136719,288.9544982910156,298.06573486328125,297.31768798828125,285.5616149902344,1.0,0.6824739575386047,0.4441084265708923,0.4441084265708923,1.0,1.0,-2.7627265453338623,0.9010650515556335,1.8616613149642944,0.2791005074977875,0.923317849636078,0.923317849636078,0.0,406.6001892089844,410.0,35713.046875,0.0,3115.054443359375,1.0,281.9003601074219,284.2313842773437,292.070556640625,294.4536437988281,293.1499938964844,293.1499938964844,281.8500061035156,34992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563666939735413,1.0,0.0,0.0,3.6928398609161377,3.692864179611206,9.099431395043212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3271484375,0.0,1573.72900390625,1895.4371337890625,0.0,2994.934326171875,0.9141379594802856,1.0,0.0,3.0,1.0,0.0
12137760,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7508978843688965,0.50309818983078,0.4644626080989837,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7125662565231323,0.4244020879268646,0.2898086607456207,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.6302017569541931,0.2909411787986755,0.2134438753128051,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.6048160791397095,0.2552968859672546,0.2552860975265503,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.5504493713378906,0.1979190558195114,0.9550954103469848,285.5167541503906,284.95001220703125,299.6236572265625,288.9778747558594,298.06494140625,297.31231689453125,285.5149841308594,1.0,0.6829989552497864,0.4438352286815643,0.4438352286815643,1.0,1.0,-2.76412034034729,0.9010042548179626,1.863116145133972,0.2787972092628479,0.9265006184577942,0.9265006184577942,0.0,407.43170166015625,410.0,35860.546875,0.0,3121.762451171875,1.0,281.8577880859375,284.1722412109375,292.0620422363281,294.4139099121094,293.1499938964844,293.1499938964844,281.54998779296875,35086.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635386824607849,1.0,0.0,0.0,3.708961009979248,3.708985567092896,9.179052540275734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.2294921875,0.0,1592.81689453125,1895.4371337890625,0.0,3062.197021484375,0.917847454547882,1.0,0.0,3.0,1.0,0.0
12137820,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.7489484548568726,0.4998063147068023,0.4617265164852142,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7131455540657043,0.4262272417545318,0.2911595106124878,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.6297588348388672,0.2907169759273529,0.2134357392787933,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.6047187447547913,0.2555674016475677,0.2557375729084015,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.5496508479118347,0.1974292248487472,0.9538714289665222,285.31219482421875,284.95001220703125,299.6434631347656,289.0238037109375,298.0596923828125,297.2966613769531,285.3102722167969,1.0,0.6835122108459473,0.4432888031005859,0.4432888031005859,1.0,1.0,-2.762218952178955,0.8990699648857117,1.863149046897888,0.2773840725421905,0.92964369058609,0.92964369058609,0.0,408.9502258300781,410.0,36866.52734375,0.0,3125.104248046875,1.0,281.55767822265625,283.9202880859375,292.0844421386719,294.50177001953125,293.1499938964844,293.1499938964844,281.25,35323.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786049485206604,1.0,0.0,0.0,3.734768867492676,3.7347936630249023,9.30723672354361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.974609375,0.0,1624.36328125,1895.4371337890625,0.0,3203.505615234375,0.9237962365150452,1.0,0.0,3.0,1.0,0.0
12137880,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.7489484548568726,0.4998063147068023,0.4617265164852142,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7131455540657043,0.4262272417545318,0.2911595106124878,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.6297588348388672,0.2907169759273529,0.2134357392787933,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.6047187447547913,0.2555674016475677,0.2557375729084015,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.5496508479118347,0.1974292248487472,0.9538714289665222,285.31219482421875,284.95001220703125,299.6434631347656,289.0238037109375,298.0596923828125,297.2966613769531,285.3102722167969,1.0,0.6835122108459473,0.4432888031005859,0.4432888031005859,1.0,1.0,-2.762218952178955,0.8990699648857117,1.863149046897888,0.2773840725421905,0.92964369058609,0.92964369058609,0.0,408.9502258300781,410.0,36866.52734375,0.0,3125.104248046875,1.0,281.55767822265625,283.9202880859375,292.0844421386719,294.50177001953125,293.1499938964844,293.1499938964844,281.25,35323.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786049485206604,1.0,0.0,0.0,3.734768867492676,3.7347936630249023,9.30723672354361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.974609375,0.0,1624.36328125,1895.4371337890625,0.0,3203.505615234375,0.9237962365150452,1.0,0.0,3.0,1.0,0.0
12137940,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7470399141311646,0.4964646100997925,0.4588872194290161,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7134798169136047,0.4275082945823669,0.2921091914176941,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.6291345953941345,0.2901618778705597,0.2131522595882415,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.60434889793396,0.2554647922515869,0.2557786405086517,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5485050082206726,0.1966040134429931,0.9508450031280518,285.11553955078125,284.95001220703125,299.6615295410156,289.0648498535156,298.0530090332031,297.2798767089844,285.1131591796875,1.0,0.6834569573402405,0.4427860677242279,0.4427860677242279,1.0,1.0,-2.756512403488159,0.8957675695419312,1.8607447147369385,0.2754219174385071,0.9300330281257628,0.9300330281257628,0.0,410.0712890625,410.0,37912.11328125,0.0,3118.94775390625,1.0,281.2601318359375,283.6805725097656,292.11651611328125,294.6014404296875,293.1499938964844,293.1499938964844,281.25,35562.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901923894882202,1.0,0.0,0.0,3.750197649002075,3.7502224445343018,9.384293662151322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.97900390625,0.0,1644.16064453125,1895.4371337890625,0.0,3312.0068359375,0.927413821220398,1.0,0.0,3.0,1.0,0.0
12138000,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7468684315681458,0.4961917400360107,0.4586252272129059,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7135009765625,0.4276221394538879,0.292179673910141,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.6290717720985413,0.2901149690151214,0.2131165564060211,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6043058633804321,0.2554537057876587,0.2557674944400787,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.5483899116516113,0.1965272128582,0.9505094289779664,285.1117248535156,284.95001220703125,299.6630859375,289.068359375,298.052490234375,297.2785339355469,285.10986328125,1.0,0.6834315657615662,0.4427423477172851,0.4427423477172851,1.0,1.0,-2.755858898162842,0.8954203128814697,1.8604384660720823,0.2752212584018707,0.9301565885543824,0.9301565885543824,0.0,410.1570739746094,410.0,37917.5859375,0.0,3118.043212890625,1.0,281.25750732421875,283.6766052246094,292.11346435546875,294.59326171875,293.1499938964844,293.1499938964844,280.95001220703125,35575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903099894523621,1.0,0.0,0.0,3.75126576423645,3.7512905597686768,9.38963978569518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.26171875,0.0,1645.5098876953125,1895.4371337890625,0.0,3313.106201171875,0.9276652336120604,1.0,0.0,3.0,1.0,0.0
12138060,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7447378039360046,0.4923225343227386,0.4552820324897766,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7137410640716553,0.4287082552909851,0.2929771244525909,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6282572150230408,0.2892569899559021,0.2125979512929916,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6037172079086304,0.2550787031650543,0.255520761013031,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5468640327453613,0.1953549087047577,0.9457706809043884,284.910400390625,284.95001220703125,299.6825866699219,289.1111755371094,298.04559326171875,297.25994873046875,284.9085388183594,1.0,0.6829150915145874,0.4426582753658294,0.4426582753658294,1.0,1.0,-2.7465980052948,0.8916332125663757,1.8549647331237795,0.2735535502433777,0.9279757738113404,0.9279757738113404,0.0,411.0567626953125,410.0,38901.1640625,0.0,3103.76318359375,1.0,280.9574279785156,283.4345703125,292.1484069824219,294.6883239746094,293.1499938964844,293.1499938964844,280.6499938964844,35837.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005090594291687,1.0,0.0,0.0,3.758065938949585,3.758090972900391,9.423713436262916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.47216796875,0.0,1655.4981689453125,1895.4371337890625,0.0,3408.3291015625,0.9293631911277772,1.0,0.0,3.0,1.0,0.0
12138120,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7447378039360046,0.4923225343227386,0.4552820324897766,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7137410640716553,0.4287082552909851,0.2929771244525909,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6282572150230408,0.2892569899559021,0.2125979512929916,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6037172079086304,0.2550787031650543,0.255520761013031,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5468640327453613,0.1953549087047577,0.9457706809043884,284.910400390625,284.95001220703125,299.6825866699219,289.1111755371094,298.04559326171875,297.25994873046875,284.9085388183594,1.0,0.6829150915145874,0.4426582753658294,0.4426582753658294,1.0,1.0,-2.7465980052948,0.8916332125663757,1.8549647331237795,0.2735535502433777,0.9279757738113404,0.9279757738113404,0.0,411.0567626953125,410.0,38901.1640625,0.0,3103.76318359375,1.0,280.9574279785156,283.4345703125,292.1484069824219,294.6883239746094,293.1499938964844,293.1499938964844,280.6499938964844,35837.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005090594291687,1.0,0.0,0.0,3.758065938949585,3.758090972900391,9.423713436262916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.47216796875,0.0,1655.4981689453125,1895.4371337890625,0.0,3408.3291015625,0.9293631911277772,1.0,0.0,3.0,1.0,0.0
12138180,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.7425562739372253,0.4882345199584961,0.4517300724983215,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7138888239860535,0.4295438230037689,0.293597400188446,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.6273462176322937,0.2882016003131866,0.2119288593530655,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.6029987335205078,0.2545066475868225,0.2550691664218902,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.5451557636260986,0.1939911395311355,0.9400688409805298,284.70928955078125,284.95001220703125,299.701904296875,289.1518859863281,298.0386047363281,297.2414855957031,284.70751953125,1.0,0.682076096534729,0.4425742328166961,0.4425742328166961,1.0,1.0,-2.735197067260742,0.8870550990104675,1.84814202785492,0.2715615034103393,0.9231132864952089,0.9231132864952089,0.0,411.72412109375,410.0,39821.546875,0.0,3084.20361328125,1.0,280.65740966796875,283.1950988769531,292.1844482421875,294.78192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36109.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098005890846252,1.0,0.0,0.0,3.754798650741577,3.754823684692383,9.407334573552362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.34912109375,0.0,1653.7589111328125,1895.4371337890625,0.0,3494.7529296875,0.9288070797920228,1.0,0.0,3.0,1.0,0.0
12138240,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.7425562739372253,0.4882345199584961,0.4517300724983215,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7138888239860535,0.4295438230037689,0.293597400188446,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.6273462176322937,0.2882016003131866,0.2119288593530655,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.6029987335205078,0.2545066475868225,0.2550691664218902,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.5451557636260986,0.1939911395311355,0.9400688409805298,284.70928955078125,284.95001220703125,299.701904296875,289.1518859863281,298.0386047363281,297.2414855957031,284.70751953125,1.0,0.682076096534729,0.4425742328166961,0.4425742328166961,1.0,1.0,-2.735197067260742,0.8870550990104675,1.84814202785492,0.2715615034103393,0.9231132864952089,0.9231132864952089,0.0,411.72412109375,410.0,39821.546875,0.0,3084.20361328125,1.0,280.65740966796875,283.1950988769531,292.1844482421875,294.78192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36109.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098005890846252,1.0,0.0,0.0,3.754798650741577,3.754823684692383,9.407334573552362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.34912109375,0.0,1653.7589111328125,1895.4371337890625,0.0,3494.7529296875,0.9288070797920228,1.0,0.0,3.0,1.0,0.0
12138300,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.7414964437484741,0.4861431121826172,0.4499520659446716,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.7139698266983032,0.4298966228961944,0.2938783764839172,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.626894474029541,0.2876268923282623,0.2115710824728012,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.6026341915130615,0.2541722059249878,0.2548047602176666,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.5442847013473511,0.1932649761438369,0.9370267987251282,284.5621032714844,284.95001220703125,299.7115173339844,289.1713256835937,298.03533935546875,297.232666015625,284.55230712890625,1.0,0.6815723776817322,0.4425321817398071,0.4425321817398071,1.0,1.0,-2.729139804840088,0.8846290707588196,1.844510793685913,0.2705011963844299,0.9191067218780518,0.9191067218780518,0.0,411.9510803222656,410.0,40667.8828125,0.0,3073.2578125,1.0,280.3985900878906,283.0090026855469,292.2272033691406,294.927490234375,293.1499938964844,293.1499938964844,280.3500061035156,36262.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165574312210084,1.0,0.0,0.0,3.749398231506348,3.749423265457153,9.380293022331898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.18408203125,0.0,1648.611328125,1895.4371337890625,0.0,3557.355224609375,0.9276629090309144,1.0,0.0,3.0,1.0,0.0
12138360,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.7403242588043213,0.4839624762535095,0.4480031728744507,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.7139534950256348,0.430166482925415,0.2940695583820343,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.6263526678085327,0.2869858145713806,0.2111394852399826,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.6021732687950134,0.2537781298160553,0.2544575333595276,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.5433114767074585,0.1924856454133987,0.9336630702018738,284.5094299316406,284.95001220703125,299.7210693359375,289.1900939941406,298.0319519042969,297.2234802246094,284.5077209472656,1.0,0.680995523929596,0.4425764679908752,0.4425764679908752,1.0,1.0,-2.7221486568450928,0.8820176720619202,1.8401310443878167,0.2694675922393799,0.9155946373939514,0.9155946373939514,0.0,412.2237548828125,410.0,40700.890625,0.0,3060.709716796875,1.0,280.3573608398437,282.9603576660156,292.2192687988281,294.871826171875,293.1499938964844,293.1499938964844,280.04998779296875,36395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183814525604248,1.0,0.0,0.0,3.7409493923187256,3.740974187850952,9.33806575176277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.55615234375,0.0,1639.761474609375,1895.4371337890625,0.0,3574.214111328125,0.925887405872345,1.0,0.0,3.0,1.0,0.0
12138420,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.310791015625,0.7380411028862,0.4795336723327636,0.4441276490688324,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.7139384150505066,0.4306013286113739,0.2944124937057495,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3112487792969,0.6252826452255249,0.285633772611618,0.2102494239807129,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113708496094,0.6012527346611023,0.2529195547103882,0.2537148296833038,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.5413590669631958,0.1908706873655319,0.9267210364341736,284.3109436035156,284.95001220703125,299.74005126953125,289.22540283203125,298.0257263183594,297.20611572265625,284.3092956542969,1.0,0.6797303557395935,0.4426650106906891,0.4426650106906891,1.0,1.0,-2.7077767848968506,0.8766674399375916,1.8311092853546145,0.2673456370830536,0.9054425358772278,0.9054425358772278,0.0,412.6056823730469,410.0,41614.34375,0.0,3034.213623046875,1.0,280.0576171875,282.7368469238281,292.25372314453125,294.9638061523437,293.1499938964844,293.1499938964844,279.75,36702.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267331957817078,1.0,0.0,0.0,3.715747594833374,3.7157723903656006,9.212673717229336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.8017578125,0.0,1612.90673828125,1895.4371337890625,0.0,3651.16162109375,0.920442521572113,1.0,0.0,3.0,1.0,0.0
12138480,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.310791015625,0.7380411028862,0.4795336723327636,0.4441276490688324,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.7139384150505066,0.4306013286113739,0.2944124937057495,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3112487792969,0.6252826452255249,0.285633772611618,0.2102494239807129,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113708496094,0.6012527346611023,0.2529195547103882,0.2537148296833038,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.5413590669631958,0.1908706873655319,0.9267210364341736,284.3109436035156,284.95001220703125,299.74005126953125,289.22540283203125,298.0257263183594,297.20611572265625,284.3092956542969,1.0,0.6797303557395935,0.4426650106906891,0.4426650106906891,1.0,1.0,-2.7077767848968506,0.8766674399375916,1.8311092853546145,0.2673456370830536,0.9054425358772278,0.9054425358772278,0.0,412.6056823730469,410.0,41614.34375,0.0,3034.213623046875,1.0,280.0576171875,282.7368469238281,292.25372314453125,294.9638061523437,293.1499938964844,293.1499938964844,279.75,36702.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267331957817078,1.0,0.0,0.0,3.715747594833374,3.7157723903656006,9.212673717229336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.8017578125,0.0,1612.90673828125,1895.4371337890625,0.0,3651.16162109375,0.920442521572113,1.0,0.0,3.0,1.0,0.0
12138540,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.7357089519500732,0.4749758243560791,0.4401277601718902,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156921386719,0.7138474583625793,0.4308692514896393,0.2946406304836273,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.11602783203125,0.624141275882721,0.2841662168502807,0.2092734724283218,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.6002461314201355,0.2519511282444,0.2528617084026336,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.5393184423446655,0.1891696900129318,0.9193580150604248,284.1157531738281,284.95001220703125,299.7588806152344,289.25750732421875,298.0198669433594,297.18951416015625,284.1142578125,1.0,0.6783208250999451,0.4427535831928253,0.4427535831928253,1.0,1.0,-2.6923165321350098,0.8708950281143188,1.821421504020691,0.2650323212146759,0.8927111625671387,0.8927111625671387,0.0,412.90338134765625,410.0,42451.45703125,0.0,3005.38671875,1.0,279.7578430175781,282.5185852050781,292.28448486328125,295.0489501953125,293.1499938964844,293.1499938964844,280.04998779296875,37038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934819996356964,1.0,0.0,0.0,3.678102731704712,3.67812705039978,9.026948646351228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.07861328125,0.0,1572.4866943359375,1895.4371337890625,0.0,3725.24072265625,0.912245512008667,1.0,0.0,3.0,1.0,0.0
12138600,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.7357089519500732,0.4749758243560791,0.4401277601718902,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156921386719,0.7138474583625793,0.4308692514896393,0.2946406304836273,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.11602783203125,0.624141275882721,0.2841662168502807,0.2092734724283218,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.6002461314201355,0.2519511282444,0.2528617084026336,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.5393184423446655,0.1891696900129318,0.9193580150604248,284.1157531738281,284.95001220703125,299.7588806152344,289.25750732421875,298.0198669433594,297.18951416015625,284.1142578125,1.0,0.6783208250999451,0.4427535831928253,0.4427535831928253,1.0,1.0,-2.6923165321350098,0.8708950281143188,1.821421504020691,0.2650323212146759,0.8927111625671387,0.8927111625671387,0.0,412.90338134765625,410.0,42451.45703125,0.0,3005.38671875,1.0,279.7578430175781,282.5185852050781,292.28448486328125,295.0489501953125,293.1499938964844,293.1499938964844,280.04998779296875,37038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934819996356964,1.0,0.0,0.0,3.678102731704712,3.67812705039978,9.026948646351228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.07861328125,0.0,1572.4866943359375,1895.4371337890625,0.0,3725.24072265625,0.912245512008667,1.0,0.0,3.0,1.0,0.0
12138660,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022155761719,0.7343683242797852,0.4726788997650146,0.4374003112316131,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021545410156,0.7145376801490784,0.4325590133666992,0.2954144775867462,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016357421875,0.6237373352050781,0.2838881909847259,0.2087776213884353,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30145263671875,0.5999912619590759,0.2519064247608185,0.2524925172328949,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.5380607843399048,0.1882489174604416,0.913878858089447,284.3020324707031,284.95001220703125,299.7774963378906,289.28594970703125,298.0243530273437,297.1872863769531,284.3043212890625,1.0,0.6771149039268494,0.4429811835289001,0.4429811835289001,1.0,1.0,-2.6827309131622314,0.8676892518997192,1.8150415420532229,0.2637902200222015,0.8855293393135071,0.8855293393135071,0.0,412.3242492675781,410.0,41194.25390625,0.0,2984.13671875,1.0,280.042236328125,282.7426452636719,292.2239074707031,294.8420104980469,293.1499938964844,293.1499938964844,280.3500061035156,36988.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918052852153778,1.0,0.0,0.0,3.6403658390045166,3.640389919281006,8.842667966746376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4814453125,0.0,1529.85009765625,1895.4371337890625,0.0,3571.178466796875,0.9038205146789552,1.0,0.0,3.0,1.0,0.0
12138720,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022155761719,0.7343683242797852,0.4726788997650146,0.4374003112316131,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021545410156,0.7145376801490784,0.4325590133666992,0.2954144775867462,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016357421875,0.6237373352050781,0.2838881909847259,0.2087776213884353,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30145263671875,0.5999912619590759,0.2519064247608185,0.2524925172328949,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.5380607843399048,0.1882489174604416,0.913878858089447,284.3020324707031,284.95001220703125,299.7774963378906,289.28594970703125,298.0243530273437,297.1872863769531,284.3043212890625,1.0,0.6771149039268494,0.4429811835289001,0.4429811835289001,1.0,1.0,-2.6827309131622314,0.8676892518997192,1.8150415420532229,0.2637902200222015,0.8855293393135071,0.8855293393135071,0.0,412.3242492675781,410.0,41194.25390625,0.0,2984.13671875,1.0,280.042236328125,282.7426452636719,292.2239074707031,294.8420104980469,293.1499938964844,293.1499938964844,280.3500061035156,36988.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918052852153778,1.0,0.0,0.0,3.6403658390045166,3.640389919281006,8.842667966746376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4814453125,0.0,1529.85009765625,1895.4371337890625,0.0,3571.178466796875,0.9038205146789552,1.0,0.0,3.0,1.0,0.0
12138780,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7344188690185547,0.4721613824367523,0.4365812242031097,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.7164401412010193,0.4356523752212524,0.2972158193588257,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.6245626211166382,0.2848418653011322,0.2092173248529434,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.6010454893112183,0.2529051899909973,0.2531607747077942,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.5382930040359497,0.1883223056793213,0.912919580936432,284.5172119140625,284.95001220703125,299.7959289550781,289.3103942871094,298.0384216308594,297.19830322265625,284.5199584960937,1.0,0.676670491695404,0.443208783864975,0.443208783864975,1.0,1.0,-2.685008764266968,0.8690672516822815,1.8159414529800413,0.2645164728164673,0.8814743161201477,0.8814743161201477,0.0,410.8692321777344,410.0,40069.98828125,0.0,2981.89697265625,1.0,280.341552734375,282.9898681640625,292.2365417480469,294.76470947265625,293.1499938964844,293.1499938964844,280.6499938964844,36792.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998158574104309,1.0,0.0,0.0,3.609926462173462,3.609950304031372,8.695409405845567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.7041015625,0.0,1494.906494140625,1895.4371337890625,0.0,3401.86767578125,0.8969053626060486,1.0,0.0,3.0,1.0,0.0
12138840,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7344188690185547,0.4721613824367523,0.4365812242031097,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.517333984375,0.7164401412010193,0.4356523752212524,0.2972158193588257,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.6245626211166382,0.2848418653011322,0.2092173248529434,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.6010454893112183,0.2529051899909973,0.2531607747077942,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.5382930040359497,0.1883223056793213,0.912919580936432,284.5172119140625,284.95001220703125,299.7959289550781,289.3103942871094,298.0384216308594,297.19830322265625,284.5199584960937,1.0,0.676670491695404,0.443208783864975,0.443208783864975,1.0,1.0,-2.685008764266968,0.8690672516822815,1.8159414529800413,0.2645164728164673,0.8814743161201477,0.8814743161201477,0.0,410.8692321777344,410.0,40069.98828125,0.0,2981.89697265625,1.0,280.341552734375,282.9898681640625,292.2365417480469,294.76470947265625,293.1499938964844,293.1499938964844,280.6499938964844,36792.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998158574104309,1.0,0.0,0.0,3.609926462173462,3.609950304031372,8.695409405845567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.7041015625,0.0,1494.906494140625,1895.4371337890625,0.0,3401.86767578125,0.8969053626060486,1.0,0.0,3.0,1.0,0.0
