time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7346163988113403,0.4721934795379638,0.4364570677280426,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7175597548484802,0.4374772906303406,0.2983182370662689,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.6251779198646545,0.2855699956417084,0.2096319496631622,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.6018050312995911,0.2536375224590301,0.2537358105182647,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.5387215614318848,0.188601404428482,0.9136276245117188,284.6704406738281,284.95001220703125,299.8050537109375,289.32098388671875,298.0470275878906,297.2059326171875,284.6813659667969,1.0,0.6767177581787109,0.4433225989341736,0.4433225989341736,1.0,1.0,-2.688789367675781,0.8707747459411621,1.8180145025253296,0.2653270959854126,0.8810880184173584,0.8810880184173584,0.0,410.16156005859375,410.0,39216.0625,0.0,2985.980712890625,1.0,280.59747314453125,283.18170166015625,292.22808837890625,294.6508483886719,293.1499938964844,293.1499938964844,280.6499938964844,36650.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895661234855652,1.0,0.0,0.0,3.598144769668579,3.59816837310791,8.638742770017416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.73779296875,0.0,1481.03759765625,1895.4371337890625,0.0,3306.14990234375,0.8942194581031799,1.0,0.0,3.0,1.0,0.0
12138960,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.734979510307312,0.4724140763282776,0.4365971088409424,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7188163995742798,0.4394723176956177,0.2995762526988983,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.6259480714797974,0.2864497303962707,0.2101875692605972,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.6027361750602722,0.2545109689235687,0.2544800341129303,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.5393678545951843,0.1890258342027664,0.9151159524917604,284.7349548339844,284.95001220703125,299.81414794921875,289.3304443359375,298.056396484375,297.21490478515625,284.7377624511719,1.0,0.6769464015960693,0.4433100819587707,0.4433100819587707,1.0,1.0,-2.694465160369873,0.8729612827301025,1.8215038776397705,0.2661929428577423,0.880349338054657,0.880349338054657,0.0,409.4338684082031,410.0,39174.7890625,0.0,2993.65673828125,1.0,280.6412658691406,283.2450256347656,292.2708740234375,294.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,36522.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849899172782898,1.0,0.0,0.0,3.589542388916016,3.5895659923553467,8.597485816608241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0263671875,0.0,1470.7823486328125,1895.4371337890625,0.0,3263.324462890625,0.8921732306480408,1.0,0.0,3.0,1.0,0.0
12139020,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7357408404350281,0.4731103181838989,0.437063455581665,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7213594913482666,0.4437194466590881,0.3022581040859222,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6275827884674072,0.2884390354156494,0.2114634066820144,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6047226190567017,0.2564881443977356,0.2561991512775421,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5409011840820312,0.1901242136955261,0.9193268418312072,284.9509582519531,284.95001220703125,299.8321838378906,289.34576416015625,298.0756530761719,297.2336120605469,284.95367431640625,1.0,0.6777905821800232,0.4432851076126098,0.4432851076126098,1.0,1.0,-2.708285331726074,0.8782495856285095,1.8300358057022093,0.2683064043521881,0.8820914030075073,0.8820914030075073,0.0,408.2752075195313,410.0,38355.85546875,0.0,3015.241943359375,1.0,280.941162109375,283.4969177246094,292.3015441894531,294.7193908691406,293.1499938964844,293.1499938964844,281.25,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734592795372009,1.0,0.0,0.0,3.5807363986968994,3.580759763717652,8.555354042982799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.8447265625,0.0,1459.0216064453125,1895.4371337890625,0.0,3155.258056640625,0.8899891376495361,1.0,0.0,3.0,1.0,0.0
12139080,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7357408404350281,0.4731103181838989,0.437063455581665,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7213594913482666,0.4437194466590881,0.3022581040859222,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6275827884674072,0.2884390354156494,0.2114634066820144,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6047226190567017,0.2564881443977356,0.2561991512775421,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5409011840820312,0.1901242136955261,0.9193268418312072,284.9509582519531,284.95001220703125,299.8321838378906,289.34576416015625,298.0756530761719,297.2336120605469,284.95367431640625,1.0,0.6777905821800232,0.4432851076126098,0.4432851076126098,1.0,1.0,-2.708285331726074,0.8782495856285095,1.8300358057022093,0.2683064043521881,0.8820914030075073,0.8820914030075073,0.0,408.2752075195313,410.0,38355.85546875,0.0,3015.241943359375,1.0,280.941162109375,283.4969177246094,292.3015441894531,294.7193908691406,293.1499938964844,293.1499938964844,281.25,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734592795372009,1.0,0.0,0.0,3.5807363986968994,3.580759763717652,8.555354042982799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.8447265625,0.0,1459.0216064453125,1895.4371337890625,0.0,3155.258056640625,0.8899891376495361,1.0,0.0,3.0,1.0,0.0
12139140,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7366199493408203,0.4741371273994446,0.4378497004508972,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7239768505096436,0.4482664763927459,0.3051578402519226,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.6293582916259766,0.290692538022995,0.2129436880350113,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.6068673729896545,0.2587206959724426,0.2581877112388611,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.5427135825157166,0.1914884001016616,0.9248801469802856,285.16339111328125,284.95001220703125,299.8500061035156,289.3558959960937,298.0954284667969,297.2529296875,285.1659545898437,1.0,0.6790639162063599,0.443260133266449,0.443260133266449,1.0,1.0,-2.725047826766968,0.884670615196228,1.84037721157074,0.2708981335163116,0.8866424560546875,0.8866424560546875,0.0,407.3908996582031,410.0,37585.74609375,0.0,3044.0068359375,1.0,281.2411499023437,283.74346923828125,292.3215637207031,294.6946716308594,293.1499938964844,293.1499938964844,281.54998779296875,35887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638992309570312,1.0,0.0,0.0,3.584084272384644,3.5841076374053955,8.571360012865625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.00634765625,0.0,1460.2371826171875,1895.4371337890625,0.0,3065.5791015625,0.8905022740364075,1.0,0.0,3.0,1.0,0.0
12139200,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7366199493408203,0.4741371273994446,0.4378497004508972,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7239768505096436,0.4482664763927459,0.3051578402519226,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.6293582916259766,0.290692538022995,0.2129436880350113,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.6068673729896545,0.2587206959724426,0.2581877112388611,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.5427135825157166,0.1914884001016616,0.9248801469802856,285.16339111328125,284.95001220703125,299.8500061035156,289.3558959960937,298.0954284667969,297.2529296875,285.1659545898437,1.0,0.6790639162063599,0.443260133266449,0.443260133266449,1.0,1.0,-2.725047826766968,0.884670615196228,1.84037721157074,0.2708981335163116,0.8866424560546875,0.8866424560546875,0.0,407.3908996582031,410.0,37585.74609375,0.0,3044.0068359375,1.0,281.2411499023437,283.74346923828125,292.3215637207031,294.6946716308594,293.1499938964844,293.1499938964844,281.54998779296875,35887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638992309570312,1.0,0.0,0.0,3.584084272384644,3.5841076374053955,8.571360012865625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.00634765625,0.0,1460.2371826171875,1895.4371337890625,0.0,3065.5791015625,0.8905022740364075,1.0,0.0,3.0,1.0,0.0
12139260,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7361635565757751,0.4734244644641876,0.4375564455986023,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7251591086387634,0.4508884847164154,0.3071755766868591,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.6295713186264038,0.2909746170043945,0.2134581506252288,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.6071017980575562,0.2588891386985779,0.2588093280792236,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.5421218276023865,0.190693974494934,0.9236754179000854,285.35772705078125,284.95001220703125,299.86773681640625,289.3627319335937,298.0997314453125,297.2518005371094,285.35919189453125,1.0,0.6798452734947205,0.4428592324256897,0.4428592324256897,1.0,1.0,-2.728092670440674,0.8849932551383972,1.843099355697632,0.2706596553325653,0.8936899304389954,0.8936899304389954,0.0,408.462158203125,410.0,36660.78125,0.0,3054.970703125,1.0,281.5412292480469,283.972900390625,292.3305969238281,294.6543884277344,293.1499938964844,293.1499938964844,281.8500061035156,35579.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548495769500732,1.0,0.0,0.0,3.59912657737732,3.599149942398072,8.64345793161192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.15185546875,0.0,1474.1988525390625,1895.4371337890625,0.0,2980.7119140625,0.8936355113983154,1.0,0.0,3.0,1.0,0.0
12139320,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7361635565757751,0.4734244644641876,0.4375564455986023,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7251591086387634,0.4508884847164154,0.3071755766868591,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.6295713186264038,0.2909746170043945,0.2134581506252288,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.6071017980575562,0.2588891386985779,0.2588093280792236,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.5421218276023865,0.190693974494934,0.9236754179000854,285.35772705078125,284.95001220703125,299.86773681640625,289.3627319335937,298.0997314453125,297.2518005371094,285.35919189453125,1.0,0.6798452734947205,0.4428592324256897,0.4428592324256897,1.0,1.0,-2.728092670440674,0.8849932551383972,1.843099355697632,0.2706596553325653,0.8936899304389954,0.8936899304389954,0.0,408.462158203125,410.0,36660.78125,0.0,3054.970703125,1.0,281.5412292480469,283.972900390625,292.3305969238281,294.6543884277344,293.1499938964844,293.1499938964844,281.8500061035156,35579.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548495769500732,1.0,0.0,0.0,3.59912657737732,3.599149942398072,8.64345793161192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.15185546875,0.0,1474.1988525390625,1895.4371337890625,0.0,2980.7119140625,0.8936355113983154,1.0,0.0,3.0,1.0,0.0
12139380,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.736303985118866,0.4739023149013519,0.4377637505531311,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.7268449664115906,0.4545745849609375,0.3094466030597687,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6303209662437439,0.2923351526260376,0.2142414003610611,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.607882559299469,0.2600600123405456,0.2597013711929321,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.5420794486999512,0.1908455789089203,0.9233697652816772,285.5478515625,284.95001220703125,299.885498046875,289.36834716796875,298.1112976074219,297.2610778808594,285.5495300292969,1.0,0.6804919838905334,0.4424583315849304,0.4424583315849304,1.0,1.0,-2.7338788509368896,0.8863689303398132,1.847509741783142,0.2705532610416412,0.9032114148139954,0.9032114148139954,0.0,408.5591430664063,410.0,35783.171875,0.0,3066.861083984375,1.0,281.8414001464844,284.197998046875,292.3324279785156,294.60235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35295.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448042869567871,1.0,0.0,0.0,3.624706745147705,3.624730348587036,8.766758696765464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7158203125,0.0,1499.9749755859375,1895.4371337890625,0.0,2886.633056640625,0.8991520404815674,1.0,0.0,3.0,1.0,0.0
12139440,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.736303985118866,0.4739023149013519,0.4377637505531311,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.7268449664115906,0.4545745849609375,0.3094466030597687,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6303209662437439,0.2923351526260376,0.2142414003610611,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.607882559299469,0.2600600123405456,0.2597013711929321,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.5420794486999512,0.1908455789089203,0.9233697652816772,285.5478515625,284.95001220703125,299.885498046875,289.36834716796875,298.1112976074219,297.2610778808594,285.5495300292969,1.0,0.6804919838905334,0.4424583315849304,0.4424583315849304,1.0,1.0,-2.7338788509368896,0.8863689303398132,1.847509741783142,0.2705532610416412,0.9032114148139954,0.9032114148139954,0.0,408.5591430664063,410.0,35783.171875,0.0,3066.861083984375,1.0,281.8414001464844,284.197998046875,292.3324279785156,294.60235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35295.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448042869567871,1.0,0.0,0.0,3.624706745147705,3.624730348587036,8.766758696765464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7158203125,0.0,1499.9749755859375,1895.4371337890625,0.0,2886.633056640625,0.8991520404815674,1.0,0.0,3.0,1.0,0.0
12139500,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.7364182472229004,0.4736015796661377,0.4378484189510345,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.7277723550796509,0.4561440646648407,0.3106321394443512,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.6308220624923706,0.2928557991981506,0.214720144867897,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.6084421277046204,0.2605704069137573,0.2602904736995697,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.542306661605835,0.1909193396568298,0.924020290374756,285.4252014160156,284.95001220703125,299.8943786621094,289.3707275390625,298.11529541015625,297.2630615234375,285.4161682128906,1.0,0.6808761954307556,0.4422578811645508,0.4422578811645508,1.0,1.0,-2.738084554672241,0.8875537514686584,1.850530982017517,0.2707870304584503,0.9052224159240724,0.9052224159240724,0.0,408.4889831542969,410.0,36748.9375,0.0,3074.857421875,1.0,281.5990295410156,284.03179931640625,292.4249267578125,294.8442687988281,293.1499938964844,293.1499938964844,281.54998779296875,35323.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548933267593384,1.0,0.0,0.0,3.6377341747283936,3.6377577781677246,8.8298878608839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.6787109375,0.0,1514.5218505859375,1895.4371337890625,0.0,2981.1220703125,0.9020311236381532,1.0,0.0,3.0,1.0,0.0
12139560,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7360084652900696,0.4726403653621673,0.4372270107269287,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7283084988594055,0.4572635889053345,0.3114922046661377,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.6309528946876526,0.2930258214473724,0.2149434834718704,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.6086427569389343,0.2608087062835693,0.2606292963027954,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.542178213596344,0.1907794177532196,0.9238402247428894,285.3744506835937,284.95001220703125,299.9032897949219,289.3728332519531,298.1161499023437,297.2603454589844,285.3727111816406,1.0,0.6811343431472778,0.4421558678150177,0.4421558678150177,1.0,1.0,-2.739278554916382,0.8877775073051453,1.851500988006592,0.270744115114212,0.907500684261322,0.907500684261322,0.0,408.8033142089844,410.0,36904.7890625,0.0,3078.6875,1.0,281.55780029296875,283.9785461425781,292.43719482421875,294.8442687988281,293.1499938964844,293.1499938964844,281.25,35373.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623451590538025,1.0,0.0,0.0,3.648856639862061,3.64888048171997,8.88396584741713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.162109375,0.0,1527.213623046875,1895.4371337890625,0.0,3051.001220703125,0.9045793414115906,1.0,0.0,3.0,1.0,0.0
12139620,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7344717979431152,0.46974977850914,0.4349669516086578,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.728786826133728,0.4587207734584808,0.3126487731933594,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.6306225061416626,0.2927446961402893,0.214922547340393,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6084345579147339,0.2607550919055938,0.2607902586460113,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.5412386059761047,0.1900357455015182,0.9214279055595398,285.1737976074219,284.95001220703125,299.92108154296875,289.3761291503906,298.1130676269531,297.2481994628906,285.17169189453125,1.0,0.681247889995575,0.4419519007205963,0.4419519007205963,1.0,1.0,-2.73582410812378,0.8860088586807251,1.8498152494430544,0.2696849703788757,0.9088606238365172,0.9088606238365172,0.0,409.8117370605469,410.0,37938.70703125,0.0,3076.540771484375,1.0,281.2581787109375,283.7355041503906,292.45074462890625,294.9451904296875,293.1499938964844,293.1499938964844,280.95001220703125,35563.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809859752655029,1.0,0.0,0.0,3.6658101081848153,3.665834188461304,8.966711675384431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.4384765625,0.0,1547.55078125,1895.4371337890625,0.0,3225.81982421875,0.9084968566894532,1.0,0.0,3.0,1.0,0.0
12139680,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7344717979431152,0.46974977850914,0.4349669516086578,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.728786826133728,0.4587207734584808,0.3126487731933594,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.6306225061416626,0.2927446961402893,0.214922547340393,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6084345579147339,0.2607550919055938,0.2607902586460113,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.5412386059761047,0.1900357455015182,0.9214279055595398,285.1737976074219,284.95001220703125,299.92108154296875,289.3761291503906,298.1130676269531,297.2481994628906,285.17169189453125,1.0,0.681247889995575,0.4419519007205963,0.4419519007205963,1.0,1.0,-2.73582410812378,0.8860088586807251,1.8498152494430544,0.2696849703788757,0.9088606238365172,0.9088606238365172,0.0,409.8117370605469,410.0,37938.70703125,0.0,3076.540771484375,1.0,281.2581787109375,283.7355041503906,292.45074462890625,294.9451904296875,293.1499938964844,293.1499938964844,280.95001220703125,35563.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809859752655029,1.0,0.0,0.0,3.6658101081848153,3.665834188461304,8.966711675384431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.4384765625,0.0,1547.55078125,1895.4371337890625,0.0,3225.81982421875,0.9084968566894532,1.0,0.0,3.0,1.0,0.0
12139740,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7324715256690979,0.4661925137042999,0.4319682121276855,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7288288474082947,0.4595239758491516,0.3133081495761871,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6298439502716064,0.2919518053531647,0.2144868522882461,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6077219843864441,0.260214239358902,0.2604367434978485,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.5396731495857239,0.1888292878866195,0.916751503944397,284.9682006835937,284.95001220703125,299.9388732910156,289.3782958984375,298.1067199707031,297.23175048828125,284.96600341796875,1.0,0.6808283925056458,0.4417479038238525,0.4417479038238525,1.0,1.0,-2.72678804397583,0.8820982575416565,1.844689965248108,0.2676674127578735,0.9074373245239258,0.9074373245239258,0.0,410.8688659667969,410.0,38873.234375,0.0,3063.5859375,1.0,280.9580993652344,283.4907531738281,292.4358215332031,294.9931030273437,293.1499938964844,293.1499938964844,280.6499938964844,35805.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895350456237793,1.0,0.0,0.0,3.673801898956299,3.673825979232788,9.00585121144104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.861328125,0.0,1558.3494873046875,1895.4371337890625,0.0,3360.2060546875,0.9104475378990172,1.0,0.0,3.0,1.0,0.0
12139800,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7324715256690979,0.4661925137042999,0.4319682121276855,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7288288474082947,0.4595239758491516,0.3133081495761871,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6298439502716064,0.2919518053531647,0.2144868522882461,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6077219843864441,0.260214239358902,0.2604367434978485,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.5396731495857239,0.1888292878866195,0.916751503944397,284.9682006835937,284.95001220703125,299.9388732910156,289.3782958984375,298.1067199707031,297.23175048828125,284.96600341796875,1.0,0.6808283925056458,0.4417479038238525,0.4417479038238525,1.0,1.0,-2.72678804397583,0.8820982575416565,1.844689965248108,0.2676674127578735,0.9074373245239258,0.9074373245239258,0.0,410.8688659667969,410.0,38873.234375,0.0,3063.5859375,1.0,280.9580993652344,283.4907531738281,292.4358215332031,294.9931030273437,293.1499938964844,293.1499938964844,280.6499938964844,35805.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895350456237793,1.0,0.0,0.0,3.673801898956299,3.673825979232788,9.00585121144104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.861328125,0.0,1558.3494873046875,1895.4371337890625,0.0,3360.2060546875,0.9104475378990172,1.0,0.0,3.0,1.0,0.0
12139860,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7303008437156677,0.4622925817966461,0.4286104142665863,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7286770343780518,0.4599238932132721,0.3136690855026245,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.628870964050293,0.2908736765384674,0.2138193696737289,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.606753408908844,0.2593675851821899,0.2597568333148956,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.537761390209198,0.1873231679201126,0.9105589985847472,284.7614440917969,284.95001220703125,299.9566650390625,289.3793640136719,298.0995788574219,297.2138977050781,284.7592468261719,1.0,0.6799803972244263,0.4417347908020019,0.4417347908020019,1.0,1.0,-2.7143142223358154,0.8772701621055603,1.8370440006256104,0.2654519975185394,0.9032451510429382,0.9032451510429382,0.0,411.7400207519531,410.0,39727.05859375,0.0,3043.052734375,1.0,280.6580505371094,283.2476806640625,292.4213562011719,295.031005859375,293.1499938964844,293.1499938964844,280.3500061035156,36081.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063730835914612,1.0,0.0,0.0,3.671599388122559,3.671623468399048,8.995055509330996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.3818359375,0.0,1557.9443359375,1895.4371337890625,0.0,3462.91455078125,0.9101399779319764,1.0,0.0,3.0,1.0,0.0
12139920,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7303008437156677,0.4622925817966461,0.4286104142665863,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7286770343780518,0.4599238932132721,0.3136690855026245,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.628870964050293,0.2908736765384674,0.2138193696737289,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.606753408908844,0.2593675851821899,0.2597568333148956,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.537761390209198,0.1873231679201126,0.9105589985847472,284.7614440917969,284.95001220703125,299.9566650390625,289.3793640136719,298.0995788574219,297.2138977050781,284.7592468261719,1.0,0.6799803972244263,0.4417347908020019,0.4417347908020019,1.0,1.0,-2.7143142223358154,0.8772701621055603,1.8370440006256104,0.2654519975185394,0.9032451510429382,0.9032451510429382,0.0,411.7400207519531,410.0,39727.05859375,0.0,3043.052734375,1.0,280.6580505371094,283.2476806640625,292.4213562011719,295.031005859375,293.1499938964844,293.1499938964844,280.3500061035156,36081.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063730835914612,1.0,0.0,0.0,3.671599388122559,3.671623468399048,8.995055509330996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.3818359375,0.0,1557.9443359375,1895.4371337890625,0.0,3462.91455078125,0.9101399779319764,1.0,0.0,3.0,1.0,0.0
12139980,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7280464768409729,0.4581713676452636,0.425029456615448,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7284176349639893,0.460035502910614,0.3138218224048614,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.627805233001709,0.2896234393119812,0.2130120694637298,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.6056358814239502,0.2583154737949371,0.2588581144809723,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.5356485843658447,0.1856215149164199,0.9033636450767516,284.555419921875,284.95001220703125,299.97442626953125,289.3793640136719,298.0921325683594,297.1958312988281,284.5532531738281,1.0,0.6788110733032227,0.441721647977829,0.441721647977829,1.0,1.0,-2.699577808380127,0.8715866208076477,1.8279911279678345,0.2628461420536041,0.8963108658790588,0.8963108658790588,0.0,412.4002685546875,410.0,40544.859375,0.0,3017.23876953125,1.0,280.3581237792969,283.01043701171875,292.4123229980469,295.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,36383.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155547618865968,1.0,0.0,0.0,3.658213138580322,3.658237218856812,8.929584964789683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.583984375,0.0,1545.199462890625,1895.4371337890625,0.0,3548.079833984375,0.9073506593704224,1.0,0.0,3.0,1.0,0.0
12140040,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7280464768409729,0.4581713676452636,0.425029456615448,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7284176349639893,0.460035502910614,0.3138218224048614,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.627805233001709,0.2896234393119812,0.2130120694637298,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.6056358814239502,0.2583154737949371,0.2588581144809723,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.5356485843658447,0.1856215149164199,0.9033636450767516,284.555419921875,284.95001220703125,299.97442626953125,289.3793640136719,298.0921325683594,297.1958312988281,284.5532531738281,1.0,0.6788110733032227,0.441721647977829,0.441721647977829,1.0,1.0,-2.699577808380127,0.8715866208076477,1.8279911279678345,0.2628461420536041,0.8963108658790588,0.8963108658790588,0.0,412.4002685546875,410.0,40544.859375,0.0,3017.23876953125,1.0,280.3581237792969,283.01043701171875,292.4123229980469,295.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,36383.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155547618865968,1.0,0.0,0.0,3.658213138580322,3.658237218856812,8.929584964789683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.583984375,0.0,1545.199462890625,1895.4371337890625,0.0,3548.079833984375,0.9073506593704224,1.0,0.0,3.0,1.0,0.0
12140100,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.7271023392677307,0.456820547580719,0.4234388470649719,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.7284174561500549,0.4605359733104706,0.3139648139476776,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6274048686027527,0.2893638014793396,0.2126751840114593,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6051924228668213,0.2580519318580627,0.2584531903266907,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.5346972346305847,0.1849651634693145,0.8998662829399109,284.6766662597656,284.95001220703125,299.9833068847656,289.3789367675781,298.0916748046875,297.1914978027344,284.6856689453125,1.0,0.678184986114502,0.4417150914669037,0.4417150914669037,1.0,1.0,-2.692811727523804,0.8689836263656616,1.8238279819488523,0.261558473110199,0.8956279754638672,0.8956279754638672,0.0,412.4840087890625,410.0,39549.8984375,0.0,3004.44287109375,1.0,280.6014709472656,283.1720886230469,292.3275146484375,294.8293762207031,293.1499938964844,293.1499938964844,280.6499938964844,36362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060126543045044,1.0,0.0,0.0,3.650909900665283,3.650933980941773,8.893967446965689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.4560546875,0.0,1536.8966064453125,1895.4371337890625,0.0,3459.5634765625,0.9057648181915284,1.0,0.0,3.0,1.0,0.0
12140160,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7267508506774902,0.4561723172664642,0.4226081967353821,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7288825511932373,0.4615581035614013,0.3144904673099518,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.6274742484092712,0.2895455658435821,0.2126657366752624,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6052223443984985,0.2581404149532318,0.258385568857193,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5342401266098022,0.184609368443489,0.8976316452026367,284.72479248046875,284.95001220703125,299.9921569824219,289.3782653808594,298.0953369140625,297.19256591796875,284.72637939453125,1.0,0.6777201294898987,0.4418296217918396,0.4418296217918396,1.0,1.0,-2.6899313926696777,0.868121862411499,1.8218095302581787,0.2611285150051117,0.894653856754303,0.894653856754303,0.0,412.0816650390625,410.0,39392.38671875,0.0,2997.002685546875,1.0,280.64215087890625,283.2216796875,292.31903076171875,294.8350830078125,293.1499938964844,293.1499938964844,280.95001220703125,36318.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992054462432861,1.0,0.0,0.0,3.645493745803833,3.645517826080322,8.867598353390349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.32470703125,0.0,1530.54150390625,1895.4371337890625,0.0,3396.1767578125,0.9044978022575378,1.0,0.0,3.0,1.0,0.0
12140220,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7268462181091309,0.4559016823768616,0.4220250248908996,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7304984927177429,0.4644819498062134,0.3161875307559967,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6283684372901917,0.2907006442546844,0.2132509350776672,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.606073260307312,0.2589859962463379,0.2589228451251983,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.5342553853988647,0.1845264434814453,0.8960750102996826,284.9227600097656,284.95001220703125,300.0098571777344,289.3761291503906,298.1087341308594,297.2029113769531,284.9247436523437,1.0,0.677302360534668,0.442058652639389,0.442058652639389,1.0,1.0,-2.69161343574524,0.8692944049835205,1.8223190307617188,0.2615428268909454,0.8958951234817505,0.8958951234817505,0.0,410.80859375,410.0,38400.765625,0.0,2994.43701171875,1.0,280.94171142578125,283.459716796875,292.30621337890625,294.73876953125,293.1499938964844,293.1499938964844,281.25,36129.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816483020782471,1.0,0.0,0.0,3.6399245262146,3.6399483680725098,8.840524969855323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.26611328125,0.0,1522.9539794921875,1895.4371337890625,0.0,3232.025634765625,0.903132975101471,1.0,0.0,3.0,1.0,0.0
12140280,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7268462181091309,0.4559016823768616,0.4220250248908996,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7304984927177429,0.4644819498062134,0.3161875307559967,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6283684372901917,0.2907006442546844,0.2132509350776672,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.606073260307312,0.2589859962463379,0.2589228451251983,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.5342553853988647,0.1845264434814453,0.8960750102996826,284.9227600097656,284.95001220703125,300.0098571777344,289.3761291503906,298.1087341308594,297.2029113769531,284.9247436523437,1.0,0.677302360534668,0.442058652639389,0.442058652639389,1.0,1.0,-2.69161343574524,0.8692944049835205,1.8223190307617188,0.2615428268909454,0.8958951234817505,0.8958951234817505,0.0,410.80859375,410.0,38400.765625,0.0,2994.43701171875,1.0,280.94171142578125,283.459716796875,292.30621337890625,294.73876953125,293.1499938964844,293.1499938964844,281.25,36129.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816483020782471,1.0,0.0,0.0,3.6399245262146,3.6399483680725098,8.840524969855323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.26611328125,0.0,1522.9539794921875,1895.4371337890625,0.0,3232.025634765625,0.903132975101471,1.0,0.0,3.0,1.0,0.0
12140340,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.7274629473686218,0.4563805162906647,0.4222523272037506,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7325904965400696,0.4681152999401092,0.3184309601783752,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6298360824584961,0.2925274670124054,0.2143739014863968,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6075409054756165,0.2604251801967621,0.260093629360199,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.535082221031189,0.1850395500659942,0.8974793553352356,285.1247863769531,284.95001220703125,300.0274658203125,289.3729858398437,298.1264343261719,297.2190246582031,285.1268920898437,1.0,0.6775468587875366,0.4422877132892608,0.4422877132892608,1.0,1.0,-2.700176477432251,0.8731168508529663,1.827059626579285,0.2630939483642578,0.8998638391494751,0.8998638391494751,0.0,409.4936828613281,410.0,37510.90234375,0.0,3005.05029296875,1.0,281.2416687011719,283.69891357421875,292.3167419433594,294.6894836425781,293.1499938964844,293.1499938964844,281.54998779296875,35884.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674749732017517,1.0,0.0,0.0,3.643449544906616,3.6434733867645264,8.857655870997405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.17578125,0.0,1525.03369140625,1895.4371337890625,0.0,3099.123291015625,0.9037560820579528,1.0,0.0,3.0,1.0,0.0
12140400,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.7274629473686218,0.4563805162906647,0.4222523272037506,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7325904965400696,0.4681152999401092,0.3184309601783752,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6298360824584961,0.2925274670124054,0.2143739014863968,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6075409054756165,0.2604251801967621,0.260093629360199,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.535082221031189,0.1850395500659942,0.8974793553352356,285.1247863769531,284.95001220703125,300.0274658203125,289.3729858398437,298.1264343261719,297.2190246582031,285.1268920898437,1.0,0.6775468587875366,0.4422877132892608,0.4422877132892608,1.0,1.0,-2.700176477432251,0.8731168508529663,1.827059626579285,0.2630939483642578,0.8998638391494751,0.8998638391494751,0.0,409.4936828613281,410.0,37510.90234375,0.0,3005.05029296875,1.0,281.2416687011719,283.69891357421875,292.3167419433594,294.6894836425781,293.1499938964844,293.1499938964844,281.54998779296875,35884.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674749732017517,1.0,0.0,0.0,3.643449544906616,3.6434733867645264,8.857655870997405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.17578125,0.0,1525.03369140625,1895.4371337890625,0.0,3099.123291015625,0.9037560820579528,1.0,0.0,3.0,1.0,0.0
12140460,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.7282928824424744,0.4572953879833221,0.4229202270507812,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7348814606666565,0.4721689224243164,0.3209884166717529,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.6315836310386658,0.2947708070278168,0.2158231288194656,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.6093041896820068,0.2622345983982086,0.2616589665412903,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.5363631248474121,0.1859351247549057,0.900814652442932,285.3270568847656,284.95001220703125,300.0450134277344,289.36883544921875,298.1451721191406,297.23748779296875,285.3291015625,1.0,0.6783255934715271,0.4421584010124206,0.4421584010124206,1.0,1.0,-2.712996244430542,0.8778310418128967,1.83516526222229,0.264590710401535,0.9065333008766174,0.9065333008766174,0.0,408.4056701660156,410.0,36685.40234375,0.0,3025.068359375,1.0,281.541748046875,283.9361267089844,292.3257141113281,294.648193359375,293.1499938964844,293.1499938964844,281.25,35618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560788035392761,1.0,0.0,0.0,3.6569247245788574,3.656948566436768,8.923296377361112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.66943359375,0.0,1538.02490234375,1895.4371337890625,0.0,2992.235107421875,0.9065883159637452,1.0,0.0,3.0,1.0,0.0
12140520,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.7282928824424744,0.4572953879833221,0.4229202270507812,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7348814606666565,0.4721689224243164,0.3209884166717529,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.6315836310386658,0.2947708070278168,0.2158231288194656,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.6093041896820068,0.2622345983982086,0.2616589665412903,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.5363631248474121,0.1859351247549057,0.900814652442932,285.3270568847656,284.95001220703125,300.0450134277344,289.36883544921875,298.1451721191406,297.23748779296875,285.3291015625,1.0,0.6783255934715271,0.4421584010124206,0.4421584010124206,1.0,1.0,-2.712996244430542,0.8778310418128967,1.83516526222229,0.264590710401535,0.9065333008766174,0.9065333008766174,0.0,408.4056701660156,410.0,36685.40234375,0.0,3025.068359375,1.0,281.541748046875,283.9361267089844,292.3257141113281,294.648193359375,293.1499938964844,293.1499938964844,281.25,35618.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560788035392761,1.0,0.0,0.0,3.6569247245788574,3.656948566436768,8.923296377361112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.66943359375,0.0,1538.02490234375,1895.4371337890625,0.0,2992.235107421875,0.9065883159637452,1.0,0.0,3.0,1.0,0.0
12140580,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7282207012176514,0.456237256526947,0.4225788116455078,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7364650368690491,0.4748537838459015,0.3230721354484558,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.632712185382843,0.2960291802883148,0.2169502675533294,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.6104395389556885,0.2632688581943512,0.2629087269306183,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.537089467048645,0.1862769722938537,0.903345227241516,285.15887451171875,284.95001220703125,300.0625,289.3637084960937,298.15362548828125,297.2412414550781,285.1573791503906,1.0,0.6791993975639343,0.442029058933258,0.442029058933258,1.0,1.0,-2.722071409225464,0.8810620903968811,1.841009259223938,0.2655953466892242,0.9079790711402892,0.9079790711402892,0.0,408.3710632324219,410.0,37804.59765625,0.0,3042.702392578125,1.0,281.2577209472656,283.7234191894531,292.42681884765625,294.8897399902344,293.1499938964844,293.1499938964844,280.95001220703125,35697.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873538613319397,1.0,0.0,0.0,3.669003009796143,3.669027090072632,8.982338499663456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.41650390625,0.0,1552.134521484375,1895.4371337890625,0.0,3156.001708984375,0.909315288066864,1.0,0.0,3.0,1.0,0.0
12140640,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7282207012176514,0.456237256526947,0.4225788116455078,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7364650368690491,0.4748537838459015,0.3230721354484558,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.632712185382843,0.2960291802883148,0.2169502675533294,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.6104395389556885,0.2632688581943512,0.2629087269306183,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.537089467048645,0.1862769722938537,0.903345227241516,285.15887451171875,284.95001220703125,300.0625,289.3637084960937,298.15362548828125,297.2412414550781,285.1573791503906,1.0,0.6791993975639343,0.442029058933258,0.442029058933258,1.0,1.0,-2.722071409225464,0.8810620903968811,1.841009259223938,0.2655953466892242,0.9079790711402892,0.9079790711402892,0.0,408.3710632324219,410.0,37804.59765625,0.0,3042.702392578125,1.0,281.2577209472656,283.7234191894531,292.42681884765625,294.8897399902344,293.1499938964844,293.1499938964844,280.95001220703125,35697.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873538613319397,1.0,0.0,0.0,3.669003009796143,3.669027090072632,8.982338499663456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.41650390625,0.0,1552.134521484375,1895.4371337890625,0.0,3156.001708984375,0.909315288066864,1.0,0.0,3.0,1.0,0.0
12140700,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.727638304233551,0.4550171494483948,0.421719491481781,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7367978096008301,0.4756309986114502,0.323724091053009,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6328321695327759,0.2962234020233154,0.217202603816986,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6105402708053589,0.2634037137031555,0.2631783783435821,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5369401574134827,0.1861206889152526,0.9032388925552368,285.01629638671875,284.95001220703125,300.0711975097656,289.3607788085937,298.15386962890625,297.2377014160156,285.0065002441406,1.0,0.6794479489326477,0.4419644176959991,0.4419644176959991,1.0,1.0,-2.72266149520874,0.8811594247817993,1.8415021896362305,0.2654364109039306,0.9070492386817932,0.9070492386817932,0.0,408.7887268066406,410.0,38728.21875,0.0,3045.797607421875,1.0,281.0006408691406,283.5398864746094,292.4618225097656,295.0462951660156,293.1499938964844,293.1499938964844,280.95001220703125,35794.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856926560401917,1.0,0.0,0.0,3.672701597213745,3.6727256774902335,9.00045677099115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69091796875,0.0,1557.0224609375,1895.4371337890625,0.0,3269.903564453125,0.9101707339286804,1.0,0.0,3.0,1.0,0.0
