time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140760,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.726755678653717,0.4534998834133148,0.4204623401165008,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7368682026863098,0.4761289656162262,0.3241305351257324,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6326940059661865,0.2962000072002411,0.2172570377588272,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6103611588478088,0.2633306384086609,0.2632090151309967,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5364644527435303,0.1857708841562271,0.902147114276886,284.9618835449219,284.95001220703125,300.07989501953125,289.3576354980469,298.1521301269531,297.2315368652344,284.9599914550781,1.0,0.6795228123664856,0.4418245851993561,0.4418245851993561,1.0,1.0,-2.720642328262329,0.8801007270812988,1.8405414819717407,0.2646911740303039,0.9065371751785278,0.9065371751785278,0.0,409.3929748535156,410.0,38811.92578125,0.0,3044.626953125,1.0,280.9579467773437,283.4861145019531,292.4317932128906,294.98175048828125,293.1499938964844,293.1499938964844,280.6499938964844,35884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920972943305969,1.0,0.0,0.0,3.67402696609497,3.674051284790039,9.006954542201129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.59326171875,0.0,1559.1925048828125,1895.4371337890625,0.0,3329.8154296875,0.9105584621429444,1.0,0.0,3.0,1.0,0.0
12140820,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7247685790061951,0.4500779807567596,0.4175866246223449,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.7367668747901917,0.4766744077205658,0.324630856513977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.632171094417572,0.2958232164382934,0.2171157896518707,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6096832752227783,0.2628265619277954,0.2629062831401825,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.5350709557533264,0.1847147494554519,0.8982308506965637,284.7598571777344,284.95001220703125,300.09716796875,289.3506164550781,298.1464233398437,297.216552734375,284.7578125,1.0,0.679266631603241,0.4415449202060699,0.4415449202060699,1.0,1.0,-2.712809801101685,0.8765073418617249,1.836302399635315,0.262523889541626,0.9023589491844176,0.9023589491844176,0.0,410.5351867675781,410.0,39706.59375,0.0,3034.532958984375,1.0,280.6580505371094,283.2472229003906,292.4071655273437,295.0180053710937,293.1499938964844,293.1499938964844,280.3500061035156,36126.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062460660934448,1.0,0.0,0.0,3.670093536376953,3.6701178550720215,8.987679507299617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.98291015625,0.0,1556.5931396484375,1895.4371337890625,0.0,3461.7333984375,0.909838318824768,1.0,0.0,3.0,1.0,0.0
12140880,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7247685790061951,0.4500779807567596,0.4175866246223449,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.7367668747901917,0.4766744077205658,0.324630856513977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.632171094417572,0.2958232164382934,0.2171157896518707,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6096832752227783,0.2628265619277954,0.2629062831401825,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.5350709557533264,0.1847147494554519,0.8982308506965637,284.7598571777344,284.95001220703125,300.09716796875,289.3506164550781,298.1464233398437,297.216552734375,284.7578125,1.0,0.679266631603241,0.4415449202060699,0.4415449202060699,1.0,1.0,-2.712809801101685,0.8765073418617249,1.836302399635315,0.262523889541626,0.9023589491844176,0.9023589491844176,0.0,410.5351867675781,410.0,39706.59375,0.0,3034.532958984375,1.0,280.6580505371094,283.2472229003906,292.4071655273437,295.0180053710937,293.1499938964844,293.1499938964844,280.3500061035156,36126.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062460660934448,1.0,0.0,0.0,3.670093536376953,3.6701178550720215,8.987679507299617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.98291015625,0.0,1556.5931396484375,1895.4371337890625,0.0,3461.7333984375,0.909838318824768,1.0,0.0,3.0,1.0,0.0
12140940,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.7225900292396545,0.4463147521018982,0.4143504500389099,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.7364577054977417,0.4767867028713226,0.3248079419136047,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.6314488053321838,0.2951570749282837,0.2167363762855529,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.6087202429771423,0.26198410987854,0.2622382342815399,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.5332748293876648,0.1833184361457824,0.8925748467445374,284.5566101074219,284.95001220703125,300.11431884765625,289.3426818847656,298.13916015625,297.1996765136719,284.5545654296875,1.0,0.6785424947738647,0.4412652850151062,0.4412652850151062,1.0,1.0,-2.701171636581421,0.871454656124115,1.829716920852661,0.2597124874591827,0.8954594135284424,0.8954594135284424,0.0,411.4841003417969,410.0,40513.828125,0.0,3016.140869140625,1.0,280.3581237792969,283.0101013183594,292.3833923339844,295.0439147949219,293.1499938964844,293.1499938964844,280.6499938964844,36409.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836640357972,1.0,0.0,0.0,3.655712604522705,3.655736923217773,8.917382388062833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.974609375,0.0,1542.6002197265625,1895.4371337890625,0.0,3561.2958984375,0.9068121910095216,1.0,0.0,3.0,1.0,0.0
12141000,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.7225900292396545,0.4463147521018982,0.4143504500389099,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.7364577054977417,0.4767867028713226,0.3248079419136047,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.6314488053321838,0.2951570749282837,0.2167363762855529,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.6087202429771423,0.26198410987854,0.2622382342815399,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.5332748293876648,0.1833184361457824,0.8925748467445374,284.5566101074219,284.95001220703125,300.11431884765625,289.3426818847656,298.13916015625,297.1996765136719,284.5545654296875,1.0,0.6785424947738647,0.4412652850151062,0.4412652850151062,1.0,1.0,-2.701171636581421,0.871454656124115,1.829716920852661,0.2597124874591827,0.8954594135284424,0.8954594135284424,0.0,411.4841003417969,410.0,40513.828125,0.0,3016.140869140625,1.0,280.3581237792969,283.0101013183594,292.3833923339844,295.0439147949219,293.1499938964844,293.1499938964844,280.6499938964844,36409.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836640357972,1.0,0.0,0.0,3.655712604522705,3.655736923217773,8.917382388062833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.974609375,0.0,1542.6002197265625,1895.4371337890625,0.0,3561.2958984375,0.9068121910095216,1.0,0.0,3.0,1.0,0.0
12141060,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.7213475108146667,0.4445755183696747,0.4121886789798736,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.736859142780304,0.4782915711402893,0.3254675567150116,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.6314321756362915,0.2956200838088989,0.216776818037033,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6084029078483582,0.2619624137878418,0.2619260549545288,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.5320819020271301,0.182521715760231,0.8879283666610718,284.7273254394531,284.95001220703125,300.13134765625,289.3338623046875,298.1429748535156,297.1974182128906,284.7289428710937,1.0,0.6777842044830322,0.441401869058609,0.441401869058609,1.0,1.0,-2.69378399848938,0.8689226508140564,1.8248614072799685,0.2583010494709015,0.8938474059104919,0.8938474059104919,0.0,411.3943786621094,410.0,39412.4453125,0.0,3001.34521484375,1.0,280.6421813964844,283.2251281738281,292.2788391113281,294.79803466796875,293.1499938964844,293.1499938964844,280.95001220703125,36331.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901424527168274,1.0,0.0,0.0,3.6425044536590576,3.642528295516968,8.853060649016697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.78857421875,0.0,1527.3189697265625,1895.4371337890625,0.0,3416.859619140625,0.9038401246070862,1.0,0.0,3.0,1.0,0.0
12141120,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.7213475108146667,0.4445755183696747,0.4121886789798736,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.736859142780304,0.4782915711402893,0.3254675567150116,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.6314321756362915,0.2956200838088989,0.216776818037033,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6084029078483582,0.2619624137878418,0.2619260549545288,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.5320819020271301,0.182521715760231,0.8879283666610718,284.7273254394531,284.95001220703125,300.13134765625,289.3338623046875,298.1429748535156,297.1974182128906,284.7289428710937,1.0,0.6777842044830322,0.441401869058609,0.441401869058609,1.0,1.0,-2.69378399848938,0.8689226508140564,1.8248614072799685,0.2583010494709015,0.8938474059104919,0.8938474059104919,0.0,411.3943786621094,410.0,39412.4453125,0.0,3001.34521484375,1.0,280.6421813964844,283.2251281738281,292.2788391113281,294.79803466796875,293.1499938964844,293.1499938964844,280.95001220703125,36331.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901424527168274,1.0,0.0,0.0,3.6425044536590576,3.642528295516968,8.853060649016697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.78857421875,0.0,1527.3189697265625,1895.4371337890625,0.0,3416.859619140625,0.9038401246070862,1.0,0.0,3.0,1.0,0.0
12141180,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7215102910995483,0.4445087909698486,0.4117999374866485,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7384243607521057,0.4811965525150299,0.3271551132202148,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6326245069503784,0.2972819805145263,0.2177231162786483,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6093142032623291,0.2629340589046478,0.262591540813446,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.532254159450531,0.1825981885194778,0.8871575593948364,284.9257507324219,284.95001220703125,300.14825439453125,289.3241577148437,298.15673828125,297.2087707519531,284.9277648925781,1.0,0.6776191592216492,0.4415384531021118,0.4415384531021118,1.0,1.0,-2.697215795516968,0.8705770969390869,1.8266386985778809,0.2587206065654754,0.8951323628425598,0.8951323628425598,0.0,410.2853698730469,410.0,38429.5625,0.0,3002.93359375,1.0,280.9416809082031,283.4637756347656,292.2568359375,294.69268798828125,293.1499938964844,293.1499938964844,281.25,36134.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843727111816406,1.0,0.0,0.0,3.636750459671021,3.63677430152893,8.825113013699593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9697265625,0.0,1519.47802734375,1895.4371337890625,0.0,3257.544677734375,0.902427613735199,1.0,0.0,3.0,1.0,0.0
12141240,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7215102910995483,0.4445087909698486,0.4117999374866485,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7384243607521057,0.4811965525150299,0.3271551132202148,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6326245069503784,0.2972819805145263,0.2177231162786483,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6093142032623291,0.2629340589046478,0.262591540813446,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.532254159450531,0.1825981885194778,0.8871575593948364,284.9257507324219,284.95001220703125,300.14825439453125,289.3241577148437,298.15673828125,297.2087707519531,284.9277648925781,1.0,0.6776191592216492,0.4415384531021118,0.4415384531021118,1.0,1.0,-2.697215795516968,0.8705770969390869,1.8266386985778809,0.2587206065654754,0.8951323628425598,0.8951323628425598,0.0,410.2853698730469,410.0,38429.5625,0.0,3002.93359375,1.0,280.9416809082031,283.4637756347656,292.2568359375,294.69268798828125,293.1499938964844,293.1499938964844,281.25,36134.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843727111816406,1.0,0.0,0.0,3.636750459671021,3.63677430152893,8.825113013699593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9697265625,0.0,1519.47802734375,1895.4371337890625,0.0,3257.544677734375,0.902427613735199,1.0,0.0,3.0,1.0,0.0
12141300,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7217734456062317,0.4447488784790039,0.4118726849555969,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7393782734870911,0.4829163253307342,0.3281906247138977,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6334226727485657,0.2983596920967102,0.2183835655450821,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.6099868416786194,0.2636403143405914,0.2631491720676422,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.5326287150382996,0.1828524619340896,0.887812077999115,285.0712585449219,284.95001220703125,300.1566467285156,289.3190002441406,298.1651916503906,297.216552734375,285.0814208984375,1.0,0.677761435508728,0.441606730222702,0.441606730222702,1.0,1.0,-2.7013285160064697,0.8723244667053223,1.829004049301148,0.2593442797660827,0.8973415493965149,0.8973415493965149,0.0,409.705810546875,410.0,37578.39453125,0.0,3008.27880859375,1.0,281.1983642578125,283.6484375,292.2316589355469,294.5635986328125,293.1499938964844,293.1499938964844,281.25,36001.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746374249458313,1.0,0.0,0.0,3.6370911598205566,3.637115001678467,8.826766588754253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.68408203125,0.0,1518.8629150390625,1895.4371337890625,0.0,3166.306396484375,0.9024491906166076,1.0,0.0,3.0,1.0,0.0
12141360,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7222065925598145,0.4451666474342346,0.412193089723587,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7404780387878418,0.4848022758960724,0.3293823003768921,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.634381115436554,0.299589991569519,0.2191860377788543,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.6108241677284241,0.2644828855991363,0.2638709545135498,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.5332109928131104,0.1832398921251297,0.8891775012016296,285.1280517578125,284.95001220703125,300.1650085449219,289.3136291503906,298.17449951171875,297.22576904296875,285.130126953125,1.0,0.6780630350112915,0.4415794312953949,0.4415794312953949,1.0,1.0,-2.7072293758392334,0.8745657801628113,1.832663416862488,0.2600710093975067,0.8991448879241943,0.8991448879241943,0.0,409.0814514160156,410.0,37544.3828125,0.0,3016.917236328125,1.0,281.24176025390625,283.703369140625,292.25897216796875,294.63507080078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705253005027771,1.0,0.0,0.0,3.640279769897461,3.640303611755371,8.842250167617749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.1611328125,0.0,1521.520263671875,1895.4371337890625,0.0,3127.738037109375,0.9030473828315736,1.0,0.0,3.0,1.0,0.0
12141420,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7231242060661316,0.4462455213069916,0.4130122065544128,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7427433133125305,0.4888212978839874,0.3319181501865387,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.6364171504974365,0.3022983968257904,0.2209620028734207,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.6126111745834351,0.266392320394516,0.2655336260795593,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.5346114039421082,0.1842469722032547,0.8930345177650452,285.3301086425781,284.95001220703125,300.1815795898437,289.3022766113281,298.1937255859375,297.2450561523437,285.3321533203125,1.0,0.6790065765380859,0.4415247738361358,0.4415247738361358,1.0,1.0,-2.721330404281616,0.879901111125946,1.841429352760315,0.2619080245494842,0.905853271484375,0.905853271484375,0.0,408.0653076171875,410.0,36722.76171875,0.0,3039.84716796875,1.0,281.5417175292969,283.9405517578125,292.26043701171875,294.5862121582031,293.1499938964844,293.1499938964844,281.25,35615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593860864639282,1.0,0.0,0.0,3.6538705825805664,3.653894424438477,8.908397717277694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.8125,0.0,1534.5966796875,1895.4371337890625,0.0,3023.2470703125,0.905902624130249,1.0,0.0,3.0,1.0,0.0
12141480,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7231242060661316,0.4462455213069916,0.4130122065544128,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7427433133125305,0.4888212978839874,0.3319181501865387,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.6364171504974365,0.3022983968257904,0.2209620028734207,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.6126111745834351,0.266392320394516,0.2655336260795593,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.5346114039421082,0.1842469722032547,0.8930345177650452,285.3301086425781,284.95001220703125,300.1815795898437,289.3022766113281,298.1937255859375,297.2450561523437,285.3321533203125,1.0,0.6790065765380859,0.4415247738361358,0.4415247738361358,1.0,1.0,-2.721330404281616,0.879901111125946,1.841429352760315,0.2619080245494842,0.905853271484375,0.905853271484375,0.0,408.0653076171875,410.0,36722.76171875,0.0,3039.84716796875,1.0,281.5417175292969,283.9405517578125,292.26043701171875,294.5862121582031,293.1499938964844,293.1499938964844,281.25,35615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593860864639282,1.0,0.0,0.0,3.6538705825805664,3.653894424438477,8.908397717277694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.8125,0.0,1534.5966796875,1895.4371337890625,0.0,3023.2470703125,0.905902624130249,1.0,0.0,3.0,1.0,0.0
12141540,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7231382131576538,0.4453891515731811,0.4128388464450836,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.7442864179611206,0.4914165139198303,0.3339536190032959,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.6378220915794373,0.3039923012256622,0.2223970144987106,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.6137622594833374,0.2675068974494934,0.266864538192749,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.5354558825492859,0.1846965998411178,0.8960475921630859,285.1621398925781,284.95001220703125,300.197998046875,289.2901306152344,298.2020263671875,297.2488098144531,285.16064453125,1.0,0.6800221800804138,0.4414701461791992,0.4414701461791992,1.0,1.0,-2.731572151184082,0.8837329745292664,1.8478392362594604,0.263304203748703,0.9073441624641418,0.9073441624641418,0.0,408.0789794921875,410.0,37847.26953125,0.0,3060.073486328125,1.0,281.2577514648437,283.72821044921875,292.3542785644531,294.82061767578125,293.1499938964844,293.1499938964844,280.95001220703125,35692.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770410418510437,1.0,0.0,0.0,3.666104316711426,3.666128396987915,8.968150950749987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4794921875,0.0,1548.8511962890625,1895.4371337890625,0.0,3188.844482421875,0.9086633920669556,1.0,0.0,3.0,1.0,0.0
12141600,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7231382131576538,0.4453891515731811,0.4128388464450836,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.7442864179611206,0.4914165139198303,0.3339536190032959,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.6378220915794373,0.3039923012256622,0.2223970144987106,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.6137622594833374,0.2675068974494934,0.266864538192749,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.5354558825492859,0.1846965998411178,0.8960475921630859,285.1621398925781,284.95001220703125,300.197998046875,289.2901306152344,298.2020263671875,297.2488098144531,285.16064453125,1.0,0.6800221800804138,0.4414701461791992,0.4414701461791992,1.0,1.0,-2.731572151184082,0.8837329745292664,1.8478392362594604,0.263304203748703,0.9073441624641418,0.9073441624641418,0.0,408.0789794921875,410.0,37847.26953125,0.0,3060.073486328125,1.0,281.2577514648437,283.72821044921875,292.3542785644531,294.82061767578125,293.1499938964844,293.1499938964844,280.95001220703125,35692.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770410418510437,1.0,0.0,0.0,3.666104316711426,3.666128396987915,8.968150950749987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4794921875,0.0,1548.8511962890625,1895.4371337890625,0.0,3188.844482421875,0.9086633920669556,1.0,0.0,3.0,1.0,0.0
12141660,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7217493057250977,0.4428758323192596,0.410917729139328,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7446222305297852,0.4925645291805267,0.3349308371543884,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6380683779716492,0.3045893311500549,0.2229997515678405,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6137340068817139,0.267631471157074,0.2672268152236938,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5349522829055786,0.1842980086803436,0.89532870054245,284.9654235839844,284.95001220703125,300.2142333984375,289.2772216796875,298.199462890625,297.2384948730469,284.9635314941406,1.0,0.6804717183113098,0.4411142766475677,0.4411142766475677,1.0,1.0,-2.731244802474976,0.8828665018081665,1.848378300666809,0.2623386979103088,0.9059500694274902,0.9059500694274902,0.0,409.1337890625,410.0,38859.21484375,0.0,3064.33349609375,1.0,280.9580993652344,283.49127197265625,292.3524169921875,294.9059143066406,293.1499938964844,293.1499938964844,280.6499938964844,35879.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958186507225037,1.0,0.0,0.0,3.671292543411255,3.6713168621063232,8.993552569336316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.794921875,0.0,1556.08154296875,1895.4371337890625,0.0,3364.577392578125,0.9099431037902832,1.0,0.0,3.0,1.0,0.0
12141720,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7217493057250977,0.4428758323192596,0.410917729139328,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7446222305297852,0.4925645291805267,0.3349308371543884,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6380683779716492,0.3045893311500549,0.2229997515678405,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6137340068817139,0.267631471157074,0.2672268152236938,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5349522829055786,0.1842980086803436,0.89532870054245,284.9654235839844,284.95001220703125,300.2142333984375,289.2772216796875,298.199462890625,297.2384948730469,284.9635314941406,1.0,0.6804717183113098,0.4411142766475677,0.4411142766475677,1.0,1.0,-2.731244802474976,0.8828665018081665,1.848378300666809,0.2623386979103088,0.9059500694274902,0.9059500694274902,0.0,409.1337890625,410.0,38859.21484375,0.0,3064.33349609375,1.0,280.9580993652344,283.49127197265625,292.3524169921875,294.9059143066406,293.1499938964844,293.1499938964844,280.6499938964844,35879.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958186507225037,1.0,0.0,0.0,3.671292543411255,3.6713168621063232,8.993552569336316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.794921875,0.0,1556.08154296875,1895.4371337890625,0.0,3364.577392578125,0.9099431037902832,1.0,0.0,3.0,1.0,0.0
12141780,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.7198253870010376,0.4396763145923614,0.4082406461238861,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.7444608807563782,0.4930035769939422,0.3353550434112549,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6378195285797119,0.3046543002128601,0.2231615483760833,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6131258606910706,0.26717609167099,0.2669726908206939,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.5336823463439941,0.1833479106426239,0.8918851017951965,284.7634582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.1929016113281,297.2230834960937,284.76141357421875,1.0,0.6803327202796936,0.4407584071159363,0.4407584071159363,1.0,1.0,-2.72451114654541,0.8795199990272522,1.8449910879135127,0.2602958679199219,0.9018197059631348,0.9018197059631348,0.0,410.29400634765625,410.0,39759.8828125,0.0,3056.436279296875,1.0,280.6580810546875,283.2525634765625,292.3214111328125,294.9359741210937,293.1499938964844,293.1499938964844,280.3500061035156,36122.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102278351783752,1.0,0.0,0.0,3.667520046234131,3.667544364929199,8.975079595074931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.21337890625,0.0,1553.6685791015625,1895.4371337890625,0.0,3498.7177734375,0.9092593789100648,1.0,0.0,3.0,1.0,0.0
12141840,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.7198253870010376,0.4396763145923614,0.4082406461238861,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.7444608807563782,0.4930035769939422,0.3353550434112549,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6378195285797119,0.3046543002128601,0.2231615483760833,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6131258606910706,0.26717609167099,0.2669726908206939,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.5336823463439941,0.1833479106426239,0.8918851017951965,284.7634582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.1929016113281,297.2230834960937,284.76141357421875,1.0,0.6803327202796936,0.4407584071159363,0.4407584071159363,1.0,1.0,-2.72451114654541,0.8795199990272522,1.8449910879135127,0.2602958679199219,0.9018197059631348,0.9018197059631348,0.0,410.29400634765625,410.0,39759.8828125,0.0,3056.436279296875,1.0,280.6580810546875,283.2525634765625,292.3214111328125,294.9359741210937,293.1499938964844,293.1499938964844,280.3500061035156,36122.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102278351783752,1.0,0.0,0.0,3.667520046234131,3.667544364929199,8.975079595074931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.21337890625,0.0,1553.6685791015625,1895.4371337890625,0.0,3498.7177734375,0.9092593789100648,1.0,0.0,3.0,1.0,0.0
12141900,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.718824028968811,0.4379594624042511,0.4068103432655334,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.7443384528160095,0.493080735206604,0.3354768455028534,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.6376518607139587,0.3045906722545624,0.2231742441654205,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.612738311290741,0.2668204605579376,0.2667176723480224,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.5329155325889587,0.1827459037303924,0.8895379304885864,284.61651611328125,284.95001220703125,300.2381896972656,289.25640869140625,298.1891784667969,297.2149353027344,284.6064147949219,1.0,0.6800881624221802,0.4405804872512817,0.4405804872512817,1.0,1.0,-2.719890832901001,0.8773667216300964,1.84252405166626,0.2590666711330414,0.898179829120636,0.898179829120636,0.0,410.7646789550781,410.0,40576.8515625,0.0,3049.518798828125,1.0,280.40087890625,283.0682067871094,292.330078125,295.0448913574219,293.1499938964844,293.1499938964844,280.3500061035156,36272.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183684587478638,1.0,0.0,0.0,3.661982774734497,3.662007093429565,8.947998821895453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.23095703125,0.0,1548.5841064453125,1895.4371337890625,0.0,3574.09423828125,0.9080860614776612,1.0,0.0,3.0,1.0,0.0
12141960,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.7176916599273682,0.4361295402050018,0.4051962792873382,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.7441092133522034,0.4930335879325866,0.3354745507240295,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.6373850107192993,0.3044436573982239,0.2230964452028274,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.6122331619262695,0.2663701176643371,0.2663401365280151,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.5320084095001221,0.1820551604032516,0.886688768863678,284.560546875,284.95001220703125,300.2460632324219,289.2491455078125,298.1852722167969,297.2059936523437,284.5585327148437,1.0,0.6797212362289429,0.4405973553657532,0.4405973553657532,1.0,1.0,-2.713977336883545,0.8751137852668762,1.8388636112213133,0.2580296099185943,0.8949743509292603,0.8949743509292603,0.0,411.2529296875,410.0,40573.90625,0.0,3040.15380859375,1.0,280.3581848144531,283.015869140625,292.2912292480469,294.95574951171875,293.1499938964844,293.1499938964844,280.6499938964844,36404.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212341904640198,1.0,0.0,0.0,3.653299331665039,3.653323411941528,8.905612389753514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.7021484375,0.0,1539.873291015625,1895.4371337890625,0.0,3600.543701171875,0.9062696099281312,1.0,0.0,3.0,1.0,0.0
12142020,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7165018916130066,0.4345581233501434,0.4031957387924194,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7444967031478882,0.4945054650306701,0.3361011743545532,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6376752257347107,0.3053854703903198,0.2234647125005722,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.611966609954834,0.2663908898830414,0.2660637199878692,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.5309311151504517,0.1813531070947647,0.8824717402458191,284.73095703125,284.95001220703125,300.2616577148437,289.2340393066406,298.1888732910156,297.20428466796875,284.7325439453125,1.0,0.6790731549263,0.440631091594696,0.440631091594696,1.0,1.0,-2.707679986953736,0.8727983236312866,1.8348816633224487,0.2567558884620666,0.893408477306366,0.893408477306366,0.0,411.16802978515625,410.0,39473.9453125,0.0,3027.42724609375,1.0,280.64215087890625,283.2307434082031,292.18035888671875,294.7036437988281,293.1499938964844,293.1499938964844,280.95001220703125,36326.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905954658985138,1.0,0.0,0.0,3.640270948410034,3.640294790267944,8.842207535053603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.60888671875,0.0,1524.8077392578125,1895.4371337890625,0.0,3459.02392578125,0.9033376574516296,1.0,0.0,3.0,1.0,0.0
12142080,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7165018916130066,0.4345581233501434,0.4031957387924194,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7444967031478882,0.4945054650306701,0.3361011743545532,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6376752257347107,0.3053854703903198,0.2234647125005722,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.611966609954834,0.2663908898830414,0.2660637199878692,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.5309311151504517,0.1813531070947647,0.8824717402458191,284.73095703125,284.95001220703125,300.2616577148437,289.2340393066406,298.1888732910156,297.20428466796875,284.7325439453125,1.0,0.6790731549263,0.440631091594696,0.440631091594696,1.0,1.0,-2.707679986953736,0.8727983236312866,1.8348816633224487,0.2567558884620666,0.893408477306366,0.893408477306366,0.0,411.16802978515625,410.0,39473.9453125,0.0,3027.42724609375,1.0,280.64215087890625,283.2307434082031,292.18035888671875,294.7036437988281,293.1499938964844,293.1499938964844,280.95001220703125,36326.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905954658985138,1.0,0.0,0.0,3.640270948410034,3.640294790267944,8.842207535053603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.60888671875,0.0,1524.8077392578125,1895.4371337890625,0.0,3459.02392578125,0.9033376574516296,1.0,0.0,3.0,1.0,0.0
12142140,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7167484164237976,0.4346261024475097,0.4029307067394256,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7460781931877136,0.4974070489406585,0.3377815186977386,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6391857266426086,0.3075274527072906,0.2247439324855804,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6128950715065002,0.2674108445644378,0.2667720317840576,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.5312078595161438,0.1815140098333358,0.8820810914039612,284.928955078125,284.95001220703125,300.27703857421875,289.2182312011719,298.20263671875,297.2166442871094,284.93096923828125,1.0,0.6790165901184082,0.4406648576259613,0.4406648576259613,1.0,1.0,-2.7121567726135254,0.8746137022972107,1.83754301071167,0.2573020160198211,0.8947336077690125,0.8947336077690125,0.0,410.0629577636719,410.0,38491.0703125,0.0,3031.09912109375,1.0,280.941650390625,283.46923828125,292.15191650390625,294.591796875,293.1499938964844,293.1499938964844,281.25,36129.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891125917434692,1.0,0.0,0.0,3.634704351425171,3.634728193283081,8.815185310595552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.8486328125,0.0,1517.1806640625,1895.4371337890625,0.0,3301.907470703125,0.9019667506217957,1.0,0.0,3.0,1.0,0.0
12142200,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7167484164237976,0.4346261024475097,0.4029307067394256,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7460781931877136,0.4974070489406585,0.3377815186977386,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6391857266426086,0.3075274527072906,0.2247439324855804,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6128950715065002,0.2674108445644378,0.2667720317840576,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.5312078595161438,0.1815140098333358,0.8820810914039612,284.928955078125,284.95001220703125,300.27703857421875,289.2182312011719,298.20263671875,297.2166442871094,284.93096923828125,1.0,0.6790165901184082,0.4406648576259613,0.4406648576259613,1.0,1.0,-2.7121567726135254,0.8746137022972107,1.83754301071167,0.2573020160198211,0.8947336077690125,0.8947336077690125,0.0,410.0629577636719,410.0,38491.0703125,0.0,3031.09912109375,1.0,280.941650390625,283.46923828125,292.15191650390625,294.591796875,293.1499938964844,293.1499938964844,281.25,36129.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891125917434692,1.0,0.0,0.0,3.634704351425171,3.634728193283081,8.815185310595552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.8486328125,0.0,1517.1806640625,1895.4371337890625,0.0,3301.907470703125,0.9019667506217957,1.0,0.0,3.0,1.0,0.0
12142260,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7175400257110596,0.4354039430618286,0.4034329056739807,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.748157799243927,0.5010141730308533,0.3400076925754547,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.6412647366523743,0.3103134632110595,0.2265379577875137,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6143872141838074,0.269008070230484,0.2680956423282623,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.5322625637054443,0.1822335869073867,0.8844491243362427,285.13067626953125,284.95001220703125,300.29217529296875,289.2018127441406,298.2205810546875,297.2347412109375,285.1327514648437,1.0,0.6795666217803955,0.4406683444976806,0.4406683444976806,1.0,1.0,-2.7231693267822266,0.8788678646087646,1.8443013429641724,0.2589192688465118,0.8987789750099182,0.8987789750099182,0.0,408.863525390625,410.0,37605.69921875,0.0,3047.175048828125,1.0,281.2416381835937,283.70849609375,292.1479797363281,294.5278625488281,293.1499938964844,293.1499938964844,281.54998779296875,35879.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875423014163971,1.0,0.0,0.0,3.638419389724731,3.6384432315826416,8.833214906189824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.9990234375,0.0,1519.426513671875,1895.4371337890625,0.0,3173.67333984375,0.9026279449462892,1.0,0.0,3.0,1.0,0.0
12142320,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7175400257110596,0.4354039430618286,0.4034329056739807,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.748157799243927,0.5010141730308533,0.3400076925754547,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.6412647366523743,0.3103134632110595,0.2265379577875137,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6143872141838074,0.269008070230484,0.2680956423282623,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.5322625637054443,0.1822335869073867,0.8844491243362427,285.13067626953125,284.95001220703125,300.29217529296875,289.2018127441406,298.2205810546875,297.2347412109375,285.1327514648437,1.0,0.6795666217803955,0.4406683444976806,0.4406683444976806,1.0,1.0,-2.7231693267822266,0.8788678646087646,1.8443013429641724,0.2589192688465118,0.8987789750099182,0.8987789750099182,0.0,408.863525390625,410.0,37605.69921875,0.0,3047.175048828125,1.0,281.2416381835937,283.70849609375,292.1479797363281,294.5278625488281,293.1499938964844,293.1499938964844,281.54998779296875,35879.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875423014163971,1.0,0.0,0.0,3.638419389724731,3.6384432315826416,8.833214906189824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.9990234375,0.0,1519.426513671875,1895.4371337890625,0.0,3173.67333984375,0.9026279449462892,1.0,0.0,3.0,1.0,0.0
12142380,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.7185515761375427,0.4365907609462738,0.4043485820293426,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.7504494190216064,0.5050315856933594,0.3425404727458954,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.6436290144920349,0.3135025203227997,0.2286453694105148,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6161313652992249,0.2709632217884063,0.2697997689247131,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.5337552428245544,0.1833134144544601,0.8886282444000244,285.3323974609375,284.95001220703125,300.3070373535156,289.18475341796875,298.2401428222656,297.2550354003906,285.3344421386719,1.0,0.6806132793426514,0.4406718313694,0.4406718313694,1.0,1.0,-2.7382171154022217,0.8846622109413147,1.8535548448562624,0.2612447440624237,0.9055167436599731,0.9055167436599731,0.0,407.853759765625,410.0,36782.875,0.0,3072.18603515625,1.0,281.54168701171875,283.9455871582031,292.1434631347656,294.4727783203125,293.1499938964844,293.1499938964844,281.25,35610.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864396333694458,1.0,0.0,0.0,3.6521904468536377,3.652214288711548,8.90020714905404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.76953125,0.0,1532.690673828125,1895.4371337890625,0.0,3070.242431640625,0.9055231809616088,1.0,0.0,3.0,1.0,0.0
12142440,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.7185515761375427,0.4365907609462738,0.4043485820293426,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.7504494190216064,0.5050315856933594,0.3425404727458954,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.6436290144920349,0.3135025203227997,0.2286453694105148,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6161313652992249,0.2709632217884063,0.2697997689247131,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.5337552428245544,0.1833134144544601,0.8886282444000244,285.3323974609375,284.95001220703125,300.3070373535156,289.18475341796875,298.2401428222656,297.2550354003906,285.3344421386719,1.0,0.6806132793426514,0.4406718313694,0.4406718313694,1.0,1.0,-2.7382171154022217,0.8846622109413147,1.8535548448562624,0.2612447440624237,0.9055167436599731,0.9055167436599731,0.0,407.853759765625,410.0,36782.875,0.0,3072.18603515625,1.0,281.54168701171875,283.9455871582031,292.1434631347656,294.4727783203125,293.1499938964844,293.1499938964844,281.25,35610.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864396333694458,1.0,0.0,0.0,3.6521904468536377,3.652214288711548,8.90020714905404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.76953125,0.0,1532.690673828125,1895.4371337890625,0.0,3070.242431640625,0.9055231809616088,1.0,0.0,3.0,1.0,0.0
12142500,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.7188956141471863,0.4365635812282562,0.4046705365180969,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7514695525169373,0.5065779089927673,0.3437482714653015,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6447200179100037,0.3147824704647064,0.2296780943870544,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.616911768913269,0.2717071175575256,0.2706447243690491,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.5344558358192444,0.1837100535631179,0.8908486366271973,285.2120056152344,284.95001220703125,300.3143615722656,289.17596435546875,298.2463073730469,297.2599792480469,285.20330810546875,1.0,0.6812354922294617,0.4406735897064209,0.4406735897064209,1.0,1.0,-2.745607614517212,0.8874993920326233,1.858108162879944,0.2624751031398773,0.9061291217803956,0.9061291217803956,0.0,407.61236572265625,410.0,37758.71484375,0.0,3085.71337890625,1.0,281.2984619140625,283.7823791503906,292.2286376953125,294.7103576660156,293.1499938964844,293.1499938964844,281.25,35639.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745540380477905,1.0,0.0,0.0,3.659317970275879,3.659342050552368,8.934979973673762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.59228515625,0.0,1540.8590087890625,1895.4371337890625,0.0,3165.524658203125,0.9070834517478944,1.0,0.0,3.0,1.0,0.0
12142560,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.7186422944068909,0.4358802139759063,0.4042926132678985,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.7519915699958801,0.5075749754905701,0.3445510268211365,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.6453449130058289,0.3156557381153106,0.2304025888442993,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.6172628402709961,0.2721070647239685,0.271161824464798,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.5346910357475281,0.1838369816541671,0.8919620513916016,285.1644897460937,284.95001220703125,300.3216247558594,289.16705322265625,298.2476501464844,297.2588195800781,285.1630249023437,1.0,0.6817275881767273,0.4404733180999756,0.4404733180999756,1.0,1.0,-2.7493677139282227,0.8885260224342346,1.860841631889344,0.2627232074737549,0.907039999961853,0.907039999961853,0.0,407.87646484375,410.0,37912.75390625,0.0,3094.425048828125,1.0,281.2576599121094,283.7333679199219,292.2319641113281,294.7018737792969,293.1499938964844,293.1499938964844,280.95001220703125,35688.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882169783115387,1.0,0.0,0.0,3.664586782455444,3.6646108627319336,8.960728905549331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.83642578125,0.0,1547.1182861328125,1895.4371337890625,0.0,3236.911376953125,0.9083206057548524,1.0,0.0,3.0,1.0,0.0
