time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142620,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7173009514808655,0.4335388839244842,0.4025183916091919,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7522855997085571,0.5086273550987244,0.3454703688621521,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6458771824836731,0.3167082667350769,0.2313207536935806,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6172500252723694,0.2722456157207489,0.2715384066104889,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5342780351638794,0.1835139691829681,0.8915735483169556,284.9681091308594,284.95001220703125,300.3359680175781,289.1488037109375,298.24395751953125,297.2479858398437,284.9662170410156,1.0,0.6822699904441833,0.4400727748870849,0.4400727748870849,1.0,1.0,-2.749911069869995,0.8878462314605713,1.862064838409424,0.2620142102241516,0.905683934688568,0.905683934688568,0.0,408.94329833984375,410.0,38930.1953125,0.0,3100.50439453125,1.0,280.9580993652344,283.4968566894531,292.2250366210937,294.7823486328125,293.1499938964844,293.1499938964844,280.6499938964844,35875.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011407494544984,1.0,0.0,0.0,3.6699306964874254,3.669954776763916,8.986881425698812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.9072265625,0.0,1554.518798828125,1895.4371337890625,0.0,3414.21533203125,0.9096352458000184,1.0,0.0,3.0,1.0,0.0
12142680,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7173009514808655,0.4335388839244842,0.4025183916091919,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7522855997085571,0.5086273550987244,0.3454703688621521,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6458771824836731,0.3167082667350769,0.2313207536935806,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6172500252723694,0.2722456157207489,0.2715384066104889,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5342780351638794,0.1835139691829681,0.8915735483169556,284.9681091308594,284.95001220703125,300.3359680175781,289.1488037109375,298.24395751953125,297.2479858398437,284.9662170410156,1.0,0.6822699904441833,0.4400727748870849,0.4400727748870849,1.0,1.0,-2.749911069869995,0.8878462314605713,1.862064838409424,0.2620142102241516,0.905683934688568,0.905683934688568,0.0,408.94329833984375,410.0,38930.1953125,0.0,3100.50439453125,1.0,280.9580993652344,283.4968566894531,292.2250366210937,294.7823486328125,293.1499938964844,293.1499938964844,280.6499938964844,35875.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011407494544984,1.0,0.0,0.0,3.6699306964874254,3.669954776763916,8.986881425698812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.9072265625,0.0,1554.518798828125,1895.4371337890625,0.0,3414.21533203125,0.9096352458000184,1.0,0.0,3.0,1.0,0.0
12142740,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7154053449630737,0.4305228888988495,0.4000011682510376,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.7520554661750793,0.5089163780212402,0.3458054363727569,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6459017395973206,0.3172140717506408,0.2317920476198196,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6166780591011047,0.2718008160591125,0.2712933421134949,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.5330966114997864,0.1826388835906982,0.8884620070457458,284.7663879394531,284.95001220703125,300.3500061035156,289.1300048828125,298.23602294921875,297.2317199707031,284.7643737792969,1.0,0.6822174191474915,0.4396722316741943,0.4396722316741943,1.0,1.0,-2.7439987659454346,0.8846919536590576,1.859306812286377,0.2602651417255401,0.9015936255455016,0.9015936255455016,0.0,410.1173400878906,410.0,39836.53515625,0.0,3094.226318359375,1.0,280.6581115722656,283.2584228515625,292.1890869140625,294.8077697753906,293.1499938964844,293.1499938964844,280.3500061035156,36118.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157919883728028,1.0,0.0,0.0,3.666310787200928,3.666334867477417,8.969161058303143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.01416015625,0.0,1552.2796630859375,1895.4371337890625,0.0,3550.27490234375,0.9089858531951904,1.0,0.0,3.0,1.0,0.0
12142800,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7154053449630737,0.4305228888988495,0.4000011682510376,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.7520554661750793,0.5089163780212402,0.3458054363727569,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6459017395973206,0.3172140717506408,0.2317920476198196,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6166780591011047,0.2718008160591125,0.2712933421134949,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.5330966114997864,0.1826388835906982,0.8884620070457458,284.7663879394531,284.95001220703125,300.3500061035156,289.1300048828125,298.23602294921875,297.2317199707031,284.7643737792969,1.0,0.6822174191474915,0.4396722316741943,0.4396722316741943,1.0,1.0,-2.7439987659454346,0.8846919536590576,1.859306812286377,0.2602651417255401,0.9015936255455016,0.9015936255455016,0.0,410.1173400878906,410.0,39836.53515625,0.0,3094.226318359375,1.0,280.6581115722656,283.2584228515625,292.1890869140625,294.8077697753906,293.1499938964844,293.1499938964844,280.3500061035156,36118.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157919883728028,1.0,0.0,0.0,3.666310787200928,3.666334867477417,8.969161058303143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.01416015625,0.0,1552.2796630859375,1895.4371337890625,0.0,3550.27490234375,0.9089858531951904,1.0,0.0,3.0,1.0,0.0
12142860,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.7163618803024292,0.4312156140804291,0.3998202383518219,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.7546200156211853,0.5130130052566528,0.3478713631629944,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.6491193175315857,0.3217499554157257,0.2342492491006851,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.619433581829071,0.2754804491996765,0.273779422044754,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.5366854071617126,0.1861125379800796,0.8990073204040527,284.5936584472656,284.95001220703125,300.3634338378906,289.107666015625,298.25665283203125,297.2538452148437,284.5936279296875,1.0,0.6833192110061646,0.4395883679389953,0.4395883679389953,1.0,1.0,-2.76590895652771,0.8929001688957214,1.8730088472366333,0.2633078396320343,0.8953350186347961,0.8953350186347961,0.0,407.6080017089844,410.0,41067.953125,0.0,3126.25537109375,1.0,280.358154296875,283.0465087890625,292.1566467285156,294.8397827148437,293.1499938964844,293.1499938964844,280.6499938964844,36375.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279351234436036,1.0,0.0,0.0,3.6528842449188232,3.652908325195313,8.90358876404207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.80517578125,0.0,1539.1904296875,1895.4371337890625,0.0,3662.19970703125,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12142920,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.7163618803024292,0.4312156140804291,0.3998202383518219,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.7546200156211853,0.5130130052566528,0.3478713631629944,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.6491193175315857,0.3217499554157257,0.2342492491006851,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.619433581829071,0.2754804491996765,0.273779422044754,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.5366854071617126,0.1861125379800796,0.8990073204040527,284.5936584472656,284.95001220703125,300.3634338378906,289.107666015625,298.25665283203125,297.2538452148437,284.5936279296875,1.0,0.6833192110061646,0.4395883679389953,0.4395883679389953,1.0,1.0,-2.76590895652771,0.8929001688957214,1.8730088472366333,0.2633078396320343,0.8953350186347961,0.8953350186347961,0.0,407.6080017089844,410.0,41067.953125,0.0,3126.25537109375,1.0,280.358154296875,283.0465087890625,292.1566467285156,294.8397827148437,293.1499938964844,293.1499938964844,280.6499938964844,36375.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279351234436036,1.0,0.0,0.0,3.6528842449188232,3.652908325195313,8.90358876404207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.80517578125,0.0,1539.1904296875,1895.4371337890625,0.0,3662.19970703125,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12142980,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.7172352075576782,0.4319565296173095,0.4001200795173645,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.7570033073425293,0.5168358087539673,0.3501940667629242,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.6521821618080139,0.3256790041923523,0.2368702143430709,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.6218998432159424,0.2782773375511169,0.2763644158840179,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.5400709509849548,0.1885547786951065,0.9100618362426758,284.794677734375,284.95001220703125,300.3759155273437,289.0791015625,298.27349853515625,297.27069091796875,284.7973327636719,1.0,0.6851372122764587,0.4395045042037964,0.4395045042037964,1.0,1.0,-2.789799213409424,0.9018438458442688,1.8879554271698,0.2670970559120178,0.8948456645011902,0.8948456645011902,0.0,406.3227844238281,410.0,40327.71875,0.0,3168.34814453125,1.0,280.64215087890625,283.2841491699219,292.04412841796875,294.6119079589844,293.1499938964844,293.1499938964844,280.95001220703125,36254.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164807796478271,1.0,0.0,0.0,3.6424460411071777,3.642470121383667,8.852777568790771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.10986328125,0.0,1526.683837890625,1895.4371337890625,0.0,3556.646240234375,0.9037792682647704,1.0,0.0,3.0,1.0,0.0
12143040,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.7172352075576782,0.4319565296173095,0.4001200795173645,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.7570033073425293,0.5168358087539673,0.3501940667629242,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.6521821618080139,0.3256790041923523,0.2368702143430709,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.6218998432159424,0.2782773375511169,0.2763644158840179,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.5400709509849548,0.1885547786951065,0.9100618362426758,284.794677734375,284.95001220703125,300.3759155273437,289.0791015625,298.27349853515625,297.27069091796875,284.7973327636719,1.0,0.6851372122764587,0.4395045042037964,0.4395045042037964,1.0,1.0,-2.789799213409424,0.9018438458442688,1.8879554271698,0.2670970559120178,0.8948456645011902,0.8948456645011902,0.0,406.3227844238281,410.0,40327.71875,0.0,3168.34814453125,1.0,280.64215087890625,283.2841491699219,292.04412841796875,294.6119079589844,293.1499938964844,293.1499938964844,280.95001220703125,36254.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164807796478271,1.0,0.0,0.0,3.6424460411071777,3.642470121383667,8.852777568790771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.10986328125,0.0,1526.683837890625,1895.4371337890625,0.0,3556.646240234375,0.9037792682647704,1.0,0.0,3.0,1.0,0.0
12143100,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7177834510803223,0.4326710402965545,0.400597482919693,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7582328915596008,0.5190003514289856,0.351516991853714,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6537190675735474,0.3277790248394012,0.2382555454969406,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6230443716049194,0.2797026932239532,0.2776423692703247,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.5415699481964111,0.1897137761116027,0.9150903820991516,284.947265625,284.95001220703125,300.3818359375,289.0626220703125,298.28271484375,297.2804870605469,284.9575500488281,1.0,0.6861812472343445,0.4394625425338745,0.4394625425338745,1.0,1.0,-2.8018877506256104,0.9063668847084044,1.8955209255218504,0.2690138220787048,0.8963028192520142,0.8963028192520142,0.0,405.9236755371094,410.0,39536.98046875,0.0,3191.016845703125,1.0,280.8985595703125,283.4745483398437,291.9934997558594,294.4524841308594,293.1499938964844,293.1499938964844,280.95001220703125,36135.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077698588371276,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.857421875,0.0,1523.267333984375,1895.4371337890625,0.0,3475.895751953125,0.9032270908355712,1.0,0.0,3.0,1.0,0.0
12143160,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.718492329120636,0.433556467294693,0.4013346135616302,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7595899701118469,0.5213155746459961,0.3529947102069855,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6553764343261719,0.3299848139286041,0.239751785993576,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6242530345916748,0.2811890542507171,0.2790039777755737,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5431129932403564,0.1908934414386749,0.9202421307563782,285.0091247558594,284.95001220703125,300.38751220703125,289.0447082519531,298.2919311523437,297.2913513183594,285.0116882324219,1.0,0.687325119972229,0.4391224384307861,0.4391224384307861,1.0,1.0,-2.8149359226226807,0.9106274247169496,1.904308557510376,0.2704594135284424,0.8973644971847534,0.8973644971847534,0.0,405.5196533203125,410.0,39560.0859375,0.0,3215.757568359375,1.0,280.941650390625,283.5346984863281,292.0013122558594,294.5043640136719,293.1499938964844,293.1499938964844,281.25,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043882489204408,1.0,0.0,0.0,3.640594720840454,3.640618562698364,8.843780392453482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.54931640625,0.0,1522.9451904296875,1895.4371337890625,0.0,3444.4541015625,0.9032167196273804,1.0,0.0,3.0,1.0,0.0
12143220,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7199137806892395,0.4355165064334869,0.4029537439346313,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.7623136639595032,0.5261294841766357,0.3560605645179748,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6587167978286743,0.3345423340797424,0.2428313344717025,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.6266272068023682,0.2842341363430023,0.281777024269104,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.5461149215698242,0.1932612061500549,0.930492103099823,285.2194519042969,284.95001220703125,300.3981628417969,289.0048828125,298.3098449707031,297.3127746582031,285.2218017578125,1.0,0.6897823810577393,0.4384422302246094,0.4384422302246094,1.0,1.0,-2.8414976596832275,0.9192119836807252,1.9222856760025024,0.2733449041843414,0.9026618599891664,0.9026618599891664,0.0,404.9579162597656,410.0,38809.5,0.0,3267.839111328125,1.0,281.24169921875,283.7802124023437,291.9721984863281,294.4267883300781,293.1499938964844,293.1499938964844,280.95001220703125,35763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950234055519104,1.0,0.0,0.0,3.6486334800720215,3.648657321929932,8.8828795696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.75244140625,0.0,1529.882568359375,1895.4371337890625,0.0,3357.152587890625,0.9048337936401368,1.0,0.0,3.0,1.0,0.0
12143280,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7199137806892395,0.4355165064334869,0.4029537439346313,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.7623136639595032,0.5261294841766357,0.3560605645179748,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6587167978286743,0.3345423340797424,0.2428313344717025,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.6266272068023682,0.2842341363430023,0.281777024269104,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.5461149215698242,0.1932612061500549,0.930492103099823,285.2194519042969,284.95001220703125,300.3981628417969,289.0048828125,298.3098449707031,297.3127746582031,285.2218017578125,1.0,0.6897823810577393,0.4384422302246094,0.4384422302246094,1.0,1.0,-2.8414976596832275,0.9192119836807252,1.9222856760025024,0.2733449041843414,0.9026618599891664,0.9026618599891664,0.0,404.9579162597656,410.0,38809.5,0.0,3267.839111328125,1.0,281.24169921875,283.7802124023437,291.9721984863281,294.4267883300781,293.1499938964844,293.1499938964844,280.95001220703125,35763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950234055519104,1.0,0.0,0.0,3.6486334800720215,3.648657321929932,8.8828795696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.75244140625,0.0,1529.882568359375,1895.4371337890625,0.0,3357.152587890625,0.9048337936401368,1.0,0.0,3.0,1.0,0.0
12143340,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7203671932220459,0.4355345070362091,0.4035502076148987,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7641909718513489,0.529333233833313,0.3585269153118133,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6612626314163208,0.3379012942314148,0.245454266667366,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6283028721809387,0.2863000631332397,0.2840456962585449,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.5482643246650696,0.1948541551828384,0.9388457536697388,285.0611267089844,284.95001220703125,300.4078674316406,288.9600524902344,298.3153381347656,297.3170166015625,285.06005859375,1.0,0.6921057105064392,0.4377620220184326,0.4377620220184326,1.0,1.0,-2.862382173538208,0.925585389137268,1.93679678440094,0.2754863500595093,0.9028660655021667,0.9028660655021667,0.0,405.39739990234375,410.0,40025.6875,0.0,3313.525634765625,1.0,280.95782470703125,283.5775756835937,292.0303955078125,294.6317749023437,293.1499938964844,293.1499938964844,280.6499938964844,35840.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913770854473114,1.0,0.0,0.0,3.655338764190674,3.655362606048584,8.91555828275159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.65576171875,0.0,1537.9207763671875,1895.4371337890625,0.0,3531.56494140625,0.9063562154769896,1.0,0.0,3.0,1.0,0.0
12143400,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7203671932220459,0.4355345070362091,0.4035502076148987,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7641909718513489,0.529333233833313,0.3585269153118133,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6612626314163208,0.3379012942314148,0.245454266667366,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6283028721809387,0.2863000631332397,0.2840456962585449,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.5482643246650696,0.1948541551828384,0.9388457536697388,285.0611267089844,284.95001220703125,300.4078674316406,288.9600524902344,298.3153381347656,297.3170166015625,285.06005859375,1.0,0.6921057105064392,0.4377620220184326,0.4377620220184326,1.0,1.0,-2.862382173538208,0.925585389137268,1.93679678440094,0.2754863500595093,0.9028660655021667,0.9028660655021667,0.0,405.39739990234375,410.0,40025.6875,0.0,3313.525634765625,1.0,280.95782470703125,283.5775756835937,292.0303955078125,294.6317749023437,293.1499938964844,293.1499938964844,280.6499938964844,35840.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913770854473114,1.0,0.0,0.0,3.655338764190674,3.655362606048584,8.91555828275159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.65576171875,0.0,1537.9207763671875,1895.4371337890625,0.0,3531.56494140625,0.9063562154769896,1.0,0.0,3.0,1.0,0.0
12143460,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7193816900253296,0.4339069724082947,0.4024180471897125,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7647198438644409,0.5309344530105591,0.3598223626613617,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6624837517738342,0.3400481641292572,0.24714957177639,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6288015246391296,0.2872382998466491,0.2852019667625427,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5488529205322266,0.1954444199800491,0.9427090883255004,284.8734436035156,284.95001220703125,300.4166564941406,288.9106140136719,298.3093566894531,297.3060607910156,284.8719482421875,1.0,0.6936770081520081,0.4370019435882568,0.4370019435882568,1.0,1.0,-2.871326446533203,0.9272209405899048,1.9441053867340088,0.2755198180675506,0.9003035426139832,0.9003035426139832,0.0,406.8293762207031,410.0,41114.84765625,0.0,3339.323974609375,1.0,280.658203125,283.3497619628906,291.9927673339844,294.6863098144531,293.1499938964844,293.1499938964844,280.3500061035156,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337947964668274,1.0,0.0,0.0,3.655107736587525,3.6551318168640137,8.914432214623957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.5986328125,0.0,1539.0419921875,1895.4371337890625,0.0,3715.87451171875,0.9064216613769532,1.0,0.0,3.0,1.0,0.0
12143520,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7193816900253296,0.4339069724082947,0.4024180471897125,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7647198438644409,0.5309344530105591,0.3598223626613617,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6624837517738342,0.3400481641292572,0.24714957177639,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6288015246391296,0.2872382998466491,0.2852019667625427,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5488529205322266,0.1954444199800491,0.9427090883255004,284.8734436035156,284.95001220703125,300.4166564941406,288.9106140136719,298.3093566894531,297.3060607910156,284.8719482421875,1.0,0.6936770081520081,0.4370019435882568,0.4370019435882568,1.0,1.0,-2.871326446533203,0.9272209405899048,1.9441053867340088,0.2755198180675506,0.9003035426139832,0.9003035426139832,0.0,406.8293762207031,410.0,41114.84765625,0.0,3339.323974609375,1.0,280.658203125,283.3497619628906,291.9927673339844,294.6863098144531,293.1499938964844,293.1499938964844,280.3500061035156,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337947964668274,1.0,0.0,0.0,3.655107736587525,3.6551318168640137,8.914432214623957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.5986328125,0.0,1539.0419921875,1895.4371337890625,0.0,3715.87451171875,0.9064216613769532,1.0,0.0,3.0,1.0,0.0
12143580,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7178511619567871,0.4315751791000366,0.4005174040794372,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7646854519844055,0.5317003726959229,0.3604800105094909,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.6631380915641785,0.3415802419185638,0.2483440339565277,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.6287251114845276,0.2875123023986816,0.2856507897377014,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.5485535264015198,0.1953768134117126,0.943320631980896,284.67987060546875,284.95001220703125,300.4245300292969,288.8570251464844,298.2985534667969,297.28912353515625,284.67822265625,1.0,0.6945114135742188,0.436241865158081,0.436241865158081,1.0,1.0,-2.872887372970581,0.9260388612747192,1.946848630905152,0.274348646402359,0.8951122760772705,0.8951122760772705,0.0,408.2938232421875,410.0,42079.17578125,0.0,3349.792724609375,1.0,280.3582458496094,283.1197814941406,291.923828125,294.68310546875,293.1499938964844,293.1499938964844,280.6499938964844,36265.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498924612998962,1.0,0.0,0.0,3.6459710597991934,3.645995140075684,8.869920407050813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.82080078125,0.0,1530.6759033203125,1895.4371337890625,0.0,3861.993408203125,0.9045395851135254,1.0,0.0,3.0,1.0,0.0
12143640,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7178511619567871,0.4315751791000366,0.4005174040794372,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7646854519844055,0.5317003726959229,0.3604800105094909,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.6631380915641785,0.3415802419185638,0.2483440339565277,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.6287251114845276,0.2875123023986816,0.2856507897377014,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.5485535264015198,0.1953768134117126,0.943320631980896,284.67987060546875,284.95001220703125,300.4245300292969,288.8570251464844,298.2985534667969,297.28912353515625,284.67822265625,1.0,0.6945114135742188,0.436241865158081,0.436241865158081,1.0,1.0,-2.872887372970581,0.9260388612747192,1.946848630905152,0.274348646402359,0.8951122760772705,0.8951122760772705,0.0,408.2938232421875,410.0,42079.17578125,0.0,3349.792724609375,1.0,280.3582458496094,283.1197814941406,291.923828125,294.68310546875,293.1499938964844,293.1499938964844,280.6499938964844,36265.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498924612998962,1.0,0.0,0.0,3.6459710597991934,3.645995140075684,8.869920407050813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.82080078125,0.0,1530.6759033203125,1895.4371337890625,0.0,3861.993408203125,0.9045395851135254,1.0,0.0,3.0,1.0,0.0
12143700,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7172178626060486,0.4309856593608856,0.3996564447879791,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7647628784179688,0.5324899554252625,0.3608074784278869,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.6635561585426331,0.3426738381385803,0.2489475309848785,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6287205815315247,0.2878377437591553,0.2858166992664337,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.5483764410018921,0.1954313218593597,0.943157434463501,284.8023376464844,284.95001220703125,300.4281311035156,288.8287658691406,298.2959899902344,297.2850036621094,284.81060791015625,1.0,0.6947543025016785,0.4358618259429931,0.4358618259429931,1.0,1.0,-2.873138666152954,0.9252520203590392,1.94788658618927,0.2735967338085174,0.8952878713607788,0.8952878713607788,0.0,408.736083984375,410.0,41141.26953125,0.0,3352.500244140625,1.0,280.6012268066406,283.2837829589844,291.8086242675781,294.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,36222.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433389902114868,1.0,0.0,0.0,3.6414504051208496,3.641474485397339,8.84793848854315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.5849609375,0.0,1525.3408203125,1895.4371337890625,0.0,3802.76123046875,0.9035570025444032,1.0,0.0,3.0,1.0,0.0
12143760,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7171863913536072,0.4310080409049988,0.3994578123092651,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7653636336326599,0.5338115692138672,0.3615293800830841,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6644967198371887,0.3441952764987945,0.2498780190944671,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6291213035583496,0.2884939610958099,0.286296546459198,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.5486629009246826,0.1957375407218933,0.9440028071403505,284.84991455078125,284.95001220703125,300.4314880371094,288.7996520996094,298.2977905273437,297.2864685058594,284.8514404296875,1.0,0.6950963735580444,0.4356793463230133,0.4356793463230133,1.0,1.0,-2.876844882965088,0.9262007474899292,1.9506440162658687,0.2738023400306701,0.8951396346092224,0.8951396346092224,0.0,408.6243286132813,410.0,41027.2109375,0.0,3359.797607421875,1.0,280.6422119140625,283.33380126953125,291.7676696777344,294.3907165527344,293.1499938964844,293.1499938964844,280.95001220703125,36164.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390832781791688,1.0,0.0,0.0,3.638984441757202,3.639008283615112,8.835958738018235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.2939453125,0.0,1522.1778564453125,1895.4371337890625,0.0,3764.10595703125,0.9029390215873718,1.0,0.0,3.0,1.0,0.0
12143820,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7179427742958069,0.4319517314434051,0.3999916017055511,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7673354148864746,0.537335991859436,0.3636156618595123,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6671810150146484,0.3479779064655304,0.2522982358932495,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6305868625640869,0.2904295921325683,0.287870705127716,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.550089955329895,0.1968813389539718,0.9480637311935424,285.0443420410156,284.95001220703125,300.4375,288.73895263671875,298.30718994140625,297.297607421875,285.046142578125,1.0,0.6961489915847778,0.435314416885376,0.435314416885376,1.0,1.0,-2.890743017196656,0.930603563785553,1.960139274597168,0.2753380537033081,0.8979861736297607,0.8979861736297607,0.0,407.7776184082031,410.0,40065.86328125,0.0,3385.142578125,1.0,280.941650390625,283.5693054199219,291.6899719238281,294.2313232421875,293.1499938964844,293.1499938964844,281.25,35960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257848858833312,1.0,0.0,0.0,3.639735698699951,3.639759540557861,8.83960751707491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.53369140625,0.0,1521.4874267578125,1895.4371337890625,0.0,3642.44580078125,0.9029738903045654,1.0,0.0,3.0,1.0,0.0
12143880,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7179427742958069,0.4319517314434051,0.3999916017055511,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7673354148864746,0.537335991859436,0.3636156618595123,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6671810150146484,0.3479779064655304,0.2522982358932495,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6305868625640869,0.2904295921325683,0.287870705127716,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.550089955329895,0.1968813389539718,0.9480637311935424,285.0443420410156,284.95001220703125,300.4375,288.73895263671875,298.30718994140625,297.297607421875,285.046142578125,1.0,0.6961489915847778,0.435314416885376,0.435314416885376,1.0,1.0,-2.890743017196656,0.930603563785553,1.960139274597168,0.2753380537033081,0.8979861736297607,0.8979861736297607,0.0,407.7776184082031,410.0,40065.86328125,0.0,3385.142578125,1.0,280.941650390625,283.5693054199219,291.6899719238281,294.2313232421875,293.1499938964844,293.1499938964844,281.25,35960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257848858833312,1.0,0.0,0.0,3.639735698699951,3.639759540557861,8.83960751707491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.53369140625,0.0,1521.4874267578125,1895.4371337890625,0.0,3642.44580078125,0.9029738903045654,1.0,0.0,3.0,1.0,0.0
12143940,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7192445993423462,0.433571845293045,0.4012347757816314,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.769855260848999,0.5415704250335693,0.3662394285202026,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6704776287078857,0.3523984253406524,0.2552157938480377,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.6325782537460327,0.2929262220859527,0.2900303900241852,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.5522680282592773,0.1985469758510589,0.9546419382095336,285.2483215332031,284.95001220703125,300.4425964355469,288.67535400390625,298.32061767578125,297.3146057128906,285.25030517578125,1.0,0.6977351903915405,0.4349494874477386,0.4349494874477386,1.0,1.0,-2.9107468128204346,0.9373010396957396,1.9734457731246948,0.2778546214103699,0.9036206603050232,0.9036206603050232,0.0,406.7282104492188,410.0,39317.890625,0.0,3422.721435546875,1.0,281.24169921875,283.8129577636719,291.636962890625,294.12359619140625,293.1499938964844,293.1499938964844,280.95001220703125,35709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151459336280824,1.0,0.0,0.0,3.649800539016724,3.649824380874634,8.888562774700404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.96337890625,0.0,1530.7735595703125,1895.4371337890625,0.0,3544.296630859375,0.905055284500122,1.0,0.0,3.0,1.0,0.0
12144000,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7192445993423462,0.433571845293045,0.4012347757816314,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.769855260848999,0.5415704250335693,0.3662394285202026,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6704776287078857,0.3523984253406524,0.2552157938480377,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.6325782537460327,0.2929262220859527,0.2900303900241852,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.5522680282592773,0.1985469758510589,0.9546419382095336,285.2483215332031,284.95001220703125,300.4425964355469,288.67535400390625,298.32061767578125,297.3146057128906,285.25030517578125,1.0,0.6977351903915405,0.4349494874477386,0.4349494874477386,1.0,1.0,-2.9107468128204346,0.9373010396957396,1.9734457731246948,0.2778546214103699,0.9036206603050232,0.9036206603050232,0.0,406.7282104492188,410.0,39317.890625,0.0,3422.721435546875,1.0,281.24169921875,283.8129577636719,291.636962890625,294.12359619140625,293.1499938964844,293.1499938964844,280.95001220703125,35709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151459336280824,1.0,0.0,0.0,3.649800539016724,3.649824380874634,8.888562774700404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.96337890625,0.0,1530.7735595703125,1895.4371337890625,0.0,3544.296630859375,0.905055284500122,1.0,0.0,3.0,1.0,0.0
12144060,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7196769714355469,0.4333599209785461,0.4016037881374359,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7716172337532043,0.5442873239517212,0.3683751821517944,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6730905771255493,0.3557277917861938,0.2578014433383941,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6340513229370117,0.2946056127548218,0.2919000685214996,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.5539340972900391,0.1996707618236541,0.960645854473114,285.0756225585937,284.95001220703125,300.4467468261719,288.6092834472656,298.3218688964844,297.31561279296875,285.0743103027344,1.0,0.6994282007217407,0.4342857897281647,0.4342857897281647,1.0,1.0,-2.92744255065918,0.9420382380485536,1.9854042530059808,0.2793601453304291,0.9039056897163392,0.9039056897163392,0.0,406.70611572265625,410.0,40348.60546875,0.0,3458.586181640625,1.0,280.9577941894531,283.5971374511719,291.6737365722656,294.29742431640625,293.1499938964844,293.1499938964844,280.6499938964844,35804.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327592849731444,1.0,0.0,0.0,3.657894134521485,3.6579182147979736,8.928028591981274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1904296875,0.0,1540.5029296875,1895.4371337890625,0.0,3706.40673828125,0.906900942325592,1.0,0.0,3.0,1.0,0.0
12144120,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7196769714355469,0.4333599209785461,0.4016037881374359,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7716172337532043,0.5442873239517212,0.3683751821517944,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6730905771255493,0.3557277917861938,0.2578014433383941,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6340513229370117,0.2946056127548218,0.2919000685214996,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.5539340972900391,0.1996707618236541,0.960645854473114,285.0756225585937,284.95001220703125,300.4467468261719,288.6092834472656,298.3218688964844,297.31561279296875,285.0743103027344,1.0,0.6994282007217407,0.4342857897281647,0.4342857897281647,1.0,1.0,-2.92744255065918,0.9420382380485536,1.9854042530059808,0.2793601453304291,0.9039056897163392,0.9039056897163392,0.0,406.70611572265625,410.0,40348.60546875,0.0,3458.586181640625,1.0,280.9577941894531,283.5971374511719,291.6737365722656,294.29742431640625,293.1499938964844,293.1499938964844,280.6499938964844,35804.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327592849731444,1.0,0.0,0.0,3.657894134521485,3.6579182147979736,8.928028591981274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1904296875,0.0,1540.5029296875,1895.4371337890625,0.0,3706.40673828125,0.906900942325592,1.0,0.0,3.0,1.0,0.0
12144180,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7186534404754639,0.4315674901008606,0.4003000259399414,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7719900012016296,0.5454368591308594,0.3693600296974182,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6743552684783936,0.3579033017158508,0.2594978213310241,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6343734264373779,0.2952275574207306,0.2927335202693939,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5541583895683289,0.1999090164899826,0.9627727270126344,284.8817749023437,284.95001220703125,300.45001220703125,288.54119873046875,298.3122863769531,297.3020935058594,284.88006591796875,1.0,0.7005215287208557,0.4336221218109131,0.4336221218109131,1.0,1.0,-2.933173179626465,0.942604660987854,1.9905685186386108,0.2790892422199249,0.9014057517051696,0.9014057517051696,0.0,407.8182678222656,410.0,41375.7890625,0.0,3476.56298828125,1.0,280.6581726074219,283.3645324707031,291.6187438964844,294.3282470703125,293.1499938964844,293.1499938964844,280.3500061035156,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517950415611268,1.0,0.0,0.0,3.658595323562622,3.6586194038391113,8.931451702665072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.298828125,0.0,1542.7501220703125,1895.4371337890625,0.0,3879.118896484375,0.9071832299232484,1.0,0.0,3.0,1.0,0.0
12144240,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7186534404754639,0.4315674901008606,0.4003000259399414,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7719900012016296,0.5454368591308594,0.3693600296974182,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6743552684783936,0.3579033017158508,0.2594978213310241,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6343734264373779,0.2952275574207306,0.2927335202693939,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5541583895683289,0.1999090164899826,0.9627727270126344,284.8817749023437,284.95001220703125,300.45001220703125,288.54119873046875,298.3122863769531,297.3020935058594,284.88006591796875,1.0,0.7005215287208557,0.4336221218109131,0.4336221218109131,1.0,1.0,-2.933173179626465,0.942604660987854,1.9905685186386108,0.2790892422199249,0.9014057517051696,0.9014057517051696,0.0,407.8182678222656,410.0,41375.7890625,0.0,3476.56298828125,1.0,280.6581726074219,283.3645324707031,291.6187438964844,294.3282470703125,293.1499938964844,293.1499938964844,280.3500061035156,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517950415611268,1.0,0.0,0.0,3.658595323562622,3.6586194038391113,8.931451702665072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.298828125,0.0,1542.7501220703125,1895.4371337890625,0.0,3879.118896484375,0.9071832299232484,1.0,0.0,3.0,1.0,0.0
12144300,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7179593443870544,0.4304210543632507,0.3994066119194031,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.771978497505188,0.5457072854042053,0.3696385025978088,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.6747957468032837,0.3587754964828491,0.2601855993270874,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.6343371272087097,0.2953035533428192,0.2929138541221618,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.5539775490760803,0.1998062431812286,0.9627843499183656,284.73748779296875,284.95001220703125,300.4512634277344,288.5065002441406,298.305908203125,297.2933959960937,284.7286071777344,1.0,0.7008385062217712,0.4332902729511261,0.4332902729511261,1.0,1.0,-2.933638095855713,0.9419828057289124,1.991655349731445,0.2785591781139374,0.8985930681228638,0.8985930681228638,0.0,408.4075317382813,410.0,42265.28125,0.0,3480.521728515625,1.0,280.40106201171875,283.18316650390625,291.602294921875,294.4198608398437,293.1499938964844,293.1499938964844,280.3500061035156,36132.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623061418533324,1.0,0.0,0.0,3.6557557582855225,3.655779838562012,8.91759214027843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.96923828125,0.0,1540.575439453125,1895.4371337890625,0.0,3973.1162109375,0.9066020846366882,1.0,0.0,3.0,1.0,0.0
12144360,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.717089056968689,0.4291226863861084,0.3982853293418884,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7717958688735962,0.5457923412322998,0.3697395920753479,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.6750685572624207,0.3595173060894012,0.2607375681400299,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6341451406478882,0.2952369153499603,0.292917788028717,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.5535793304443359,0.1995673477649688,0.9620571732521056,284.68377685546875,284.95001220703125,300.4523010253906,288.47149658203125,298.2986145019531,297.28338623046875,284.6820068359375,1.0,0.7009896636009216,0.4330053627490997,0.4330053627490997,1.0,1.0,-2.932260751724243,0.9407705068588256,1.9914902448654173,0.2778458595275879,0.8962355852127075,0.8962355852127075,0.0,409.0517272949219,410.0,42302.87890625,0.0,3480.75244140625,1.0,280.35809326171875,283.13134765625,291.5362854003906,294.3081359863281,293.1499938964844,293.1499938964844,280.6499938964844,36248.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674738645553588,1.0,0.0,0.0,3.6501004695892334,3.650124549865722,8.890024218999315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.92431640625,0.0,1535.14208984375,1895.4371337890625,0.0,4018.921630859375,0.9054499864578248,1.0,0.0,3.0,1.0,0.0
12144420,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7163962721824646,0.4284484982490539,0.3971284925937652,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.772338330745697,0.5475521683692932,0.3705449998378753,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6765328645706177,0.3622894287109375,0.2623639702796936,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6344179511070251,0.2960041463375091,0.2933455109596252,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.5534704327583313,0.1997117549180984,0.9616909027099608,284.8486022949219,284.95001220703125,300.4537048339844,288.4006652832031,298.2955017089844,297.2800598144531,284.8498840332031,1.0,0.7012930512428284,0.432435542345047,0.432435542345047,1.0,1.0,-2.9342706203460693,0.940168023109436,1.9941025972366333,0.2769675552845001,0.896213710308075,0.896213710308075,0.0,409.2030029296875,410.0,41193.70703125,0.0,3485.898681640625,1.0,280.64215087890625,283.34161376953125,291.3673400878906,293.9993896484375,293.1499938964844,293.1499938964844,280.95001220703125,36157.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564349055290222,1.0,0.0,0.0,3.6434266567230233,3.6434504985809326,8.857544457896438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.6142578125,0.0,1527.045654296875,1895.4371337890625,0.0,3920.74365234375,0.9039257764816284,1.0,0.0,3.0,1.0,0.0
