time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144480,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7163962721824646,0.4284484982490539,0.3971284925937652,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.772338330745697,0.5475521683692932,0.3705449998378753,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6765328645706177,0.3622894287109375,0.2623639702796936,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6344179511070251,0.2960041463375091,0.2933455109596252,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.5534704327583313,0.1997117549180984,0.9616909027099608,284.8486022949219,284.95001220703125,300.4537048339844,288.4006652832031,298.2955017089844,297.2800598144531,284.8498840332031,1.0,0.7012930512428284,0.432435542345047,0.432435542345047,1.0,1.0,-2.9342706203460693,0.940168023109436,1.9941025972366333,0.2769675552845001,0.896213710308075,0.896213710308075,0.0,409.2030029296875,410.0,41193.70703125,0.0,3485.898681640625,1.0,280.64215087890625,283.34161376953125,291.3673400878906,293.9993896484375,293.1499938964844,293.1499938964844,280.95001220703125,36157.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564349055290222,1.0,0.0,0.0,3.6434266567230233,3.6434504985809326,8.857544457896438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.6142578125,0.0,1527.045654296875,1895.4371337890625,0.0,3920.74365234375,0.9039257764816284,1.0,0.0,3.0,1.0,0.0
12144540,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7171465754508972,0.4293220639228821,0.3975805342197418,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7742171883583069,0.5508002042770386,0.3724313080310821,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6793712973594666,0.3662916719913482,0.264920175075531,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6357964277267456,0.2977778613567352,0.2947481274604797,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.5547298789024353,0.2006898075342178,0.9649260640144348,285.0465087890625,284.95001220703125,300.45416259765625,288.3291320800781,298.3025817871094,297.2913513183594,285.0482788085937,1.0,0.7021368741989136,0.4318657517433166,0.4318657517433166,1.0,1.0,-2.9466917514801025,0.943470060825348,2.0032217502593994,0.27769935131073,0.8991130590438843,0.8991130590438843,0.0,408.2047729492188,410.0,40330.203125,0.0,3507.989990234375,1.0,280.94171142578125,283.5832824707031,291.2799072265625,293.8323974609375,293.1499938964844,293.1499938964844,281.25,35955.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430087208747864,1.0,0.0,0.0,3.644357681274414,3.644381523132324,8.862071467774513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.11962890625,0.0,1526.5662841796875,1895.4371337890625,0.0,3799.766357421875,0.9040035009384156,1.0,0.0,3.0,1.0,0.0
12144600,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7171465754508972,0.4293220639228821,0.3975805342197418,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7742171883583069,0.5508002042770386,0.3724313080310821,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6793712973594666,0.3662916719913482,0.264920175075531,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6357964277267456,0.2977778613567352,0.2947481274604797,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.5547298789024353,0.2006898075342178,0.9649260640144348,285.0465087890625,284.95001220703125,300.45416259765625,288.3291320800781,298.3025817871094,297.2913513183594,285.0482788085937,1.0,0.7021368741989136,0.4318657517433166,0.4318657517433166,1.0,1.0,-2.9466917514801025,0.943470060825348,2.0032217502593994,0.27769935131073,0.8991130590438843,0.8991130590438843,0.0,408.2047729492188,410.0,40330.203125,0.0,3507.989990234375,1.0,280.94171142578125,283.5832824707031,291.2799072265625,293.8323974609375,293.1499938964844,293.1499938964844,281.25,35955.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430087208747864,1.0,0.0,0.0,3.644357681274414,3.644381523132324,8.862071467774513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.11962890625,0.0,1526.5662841796875,1895.4371337890625,0.0,3799.766357421875,0.9040035009384156,1.0,0.0,3.0,1.0,0.0
12144660,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7184763550758362,0.4309090375900268,0.3987903296947479,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.7766798734664917,0.5548121333122253,0.3749023377895355,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.6828493475914001,0.3709758818149566,0.2680133879184723,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6377408504486084,0.300153374671936,0.2967843413352966,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.5567885041236877,0.202230617403984,0.9708958864212036,285.2507629394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3141784667969,297.3088684082031,285.2525634765625,1.0,0.7035803198814392,0.43138188123703,0.43138188123703,1.0,1.0,-2.965725898742676,0.9494336247444152,2.016292095184326,0.2796445786952972,0.9048006534576416,0.9048006534576416,0.0,407.02435302734375,410.0,39612.30859375,0.0,3543.81689453125,1.0,281.2417297363281,283.8290100097656,291.2206115722656,293.7212829589844,293.1499938964844,293.1499938964844,280.95001220703125,35705.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327616095542908,1.0,0.0,0.0,3.654619216918945,3.6546432971954346,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.70751953125,0.0,1536.106201171875,1895.4371337890625,0.0,3706.42822265625,0.9061302542686462,1.0,0.0,3.0,1.0,0.0
12144720,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7184763550758362,0.4309090375900268,0.3987903296947479,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.7766798734664917,0.5548121333122253,0.3749023377895355,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.6828493475914001,0.3709758818149566,0.2680133879184723,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6377408504486084,0.300153374671936,0.2967843413352966,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.5567885041236877,0.202230617403984,0.9708958864212036,285.2507629394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3141784667969,297.3088684082031,285.2525634765625,1.0,0.7035803198814392,0.43138188123703,0.43138188123703,1.0,1.0,-2.965725898742676,0.9494336247444152,2.016292095184326,0.2796445786952972,0.9048006534576416,0.9048006534576416,0.0,407.02435302734375,410.0,39612.30859375,0.0,3543.81689453125,1.0,281.2417297363281,283.8290100097656,291.2206115722656,293.7212829589844,293.1499938964844,293.1499938964844,280.95001220703125,35705.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327616095542908,1.0,0.0,0.0,3.654619216918945,3.6546432971954346,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.70751953125,0.0,1536.106201171875,1895.4371337890625,0.0,3706.42822265625,0.9061302542686462,1.0,0.0,3.0,1.0,0.0
12144780,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7188907265663147,0.430645078420639,0.3991133570671081,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7783223390579224,0.5572425127029419,0.3768613934516907,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6855655908584595,0.3744998276233673,0.2707461714744568,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6391295194625854,0.3016814291477203,0.2985195219516754,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.5583057999610901,0.2032192349433899,0.976309299468994,285.07586669921875,284.95001220703125,300.4523010253906,288.185791015625,298.31365966796875,297.3094482421875,285.074462890625,1.0,0.7051544189453125,0.4308980405330658,0.4308980405330658,1.0,1.0,-2.9813694953918457,0.9541002511978148,2.0272693634033203,0.2812512516975403,0.905070185661316,0.905070185661316,0.0,406.9575500488281,410.0,40627.94140625,0.0,3578.0576171875,1.0,280.957763671875,283.6119384765625,291.250732421875,293.88726806640625,293.1499938964844,293.1499938964844,280.6499938964844,35802.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504709839820862,1.0,0.0,0.0,3.662770748138428,3.662794828414917,8.951848826654896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.4697265625,0.0,1545.942138671875,1895.4371337890625,0.0,3867.204345703125,0.907991111278534,1.0,0.0,3.0,1.0,0.0
12144840,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7188907265663147,0.430645078420639,0.3991133570671081,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7783223390579224,0.5572425127029419,0.3768613934516907,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6855655908584595,0.3744998276233673,0.2707461714744568,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6391295194625854,0.3016814291477203,0.2985195219516754,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.5583057999610901,0.2032192349433899,0.976309299468994,285.07586669921875,284.95001220703125,300.4523010253906,288.185791015625,298.31365966796875,297.3094482421875,285.074462890625,1.0,0.7051544189453125,0.4308980405330658,0.4308980405330658,1.0,1.0,-2.9813694953918457,0.9541002511978148,2.0272693634033203,0.2812512516975403,0.905070185661316,0.905070185661316,0.0,406.9575500488281,410.0,40627.94140625,0.0,3578.0576171875,1.0,280.957763671875,283.6119384765625,291.250732421875,293.88726806640625,293.1499938964844,293.1499938964844,280.6499938964844,35802.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504709839820862,1.0,0.0,0.0,3.662770748138428,3.662794828414917,8.951848826654896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.4697265625,0.0,1545.942138671875,1895.4371337890625,0.0,3867.204345703125,0.907991111278534,1.0,0.0,3.0,1.0,0.0
12144900,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7185088396072388,0.429846316576004,0.3986217975616455,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7785744071006775,0.5577942728996277,0.3773858845233917,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6863713264465332,0.375771015882492,0.2717595100402832,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6393598914146423,0.3020119965076446,0.2989880740642547,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5585033297538757,0.203362762928009,0.9775721430778505,284.9276733398437,284.95001220703125,300.4512634277344,288.1502685546875,298.308837890625,297.30352783203125,284.91876220703125,1.0,0.705733597278595,0.4306561052799225,0.4306561052799225,1.0,1.0,-2.9849841594696045,0.9548562169075012,2.030128002166748,0.2813915610313415,0.9034884572029114,0.9034884572029114,0.0,407.4158020019531,410.0,41457.98046875,0.0,3588.415283203125,1.0,280.7008361816406,283.4243469238281,291.2513122558594,294.0058288574219,293.1499938964844,293.1499938964844,280.6499938964844,35910.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625343680381776,1.0,0.0,0.0,3.664252758026123,3.664276838302612,8.959094657257083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.5810546875,0.0,1548.412109375,1895.4371337890625,0.0,3975.14501953125,0.9083561897277832,1.0,0.0,3.0,1.0,0.0
12144960,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7177956700325012,0.4287618100643158,0.3977441787719726,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7784990668296814,0.5580247044563293,0.3776217103004455,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6868569850921631,0.37680783867836,0.2725471258163452,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6393081545829773,0.302109032869339,0.2991841435432434,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.5583397150039673,0.2032980769872665,0.9777696132659912,284.8734130859375,284.95001220703125,300.45001220703125,288.11492919921875,298.3016052246094,297.2948913574219,284.8717041015625,1.0,0.7061174511909485,0.4302697479724884,0.4302697479724884,1.0,1.0,-2.9857585430145264,0.9542240500450134,2.031534433364868,0.280763566493988,0.9023885130882264,0.9023885130882264,0.0,408.0907287597656,410.0,41522.078125,0.0,3593.57470703125,1.0,280.65802001953125,283.3704528808594,291.1900939941406,293.905029296875,293.1499938964844,293.1499938964844,280.3500061035156,36006.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969064474105835,1.0,0.0,0.0,3.663249969482422,3.663274049758911,8.954191912380338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.63720703125,0.0,1548.0089111328125,1895.4371337890625,0.0,4032.962890625,0.9082288146018982,1.0,0.0,3.0,1.0,0.0
12145020,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.7161157727241516,0.4261949062347412,0.3956273198127746,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7780610918998718,0.5579574704170227,0.3777332007884979,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.6875556707382202,0.3785155713558197,0.2738592028617859,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.6388986706733704,0.3018945753574371,0.2991664707660675,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.5575385689735413,0.2027778476476669,0.9762895703315736,284.6681823730469,284.95001220703125,300.4467468261719,288.04522705078125,298.28485107421875,297.2750244140625,284.66632080078125,1.0,0.7064303755760193,0.4294970333576202,0.4294970333576202,1.0,1.0,-2.9831881523132324,0.9513778686523438,2.0318102836608887,0.2787893414497375,0.8969410061836243,0.8969410061836243,0.0,409.3715515136719,410.0,42320.3515625,0.0,3594.37939453125,1.0,280.3581848144531,283.1295471191406,291.10455322265625,293.8729248046875,293.1499938964844,293.1499938964844,280.6499938964844,36265.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836508631706238,1.0,0.0,0.0,3.6541616916656494,3.654185771942138,8.909817665880837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.51611328125,0.0,1539.7890625,1895.4371337890625,0.0,4160.37646484375,0.9063686728477478,1.0,0.0,3.0,1.0,0.0
12145080,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.7161157727241516,0.4261949062347412,0.3956273198127746,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7780610918998718,0.5579574704170227,0.3777332007884979,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.6875556707382202,0.3785155713558197,0.2738592028617859,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.6388986706733704,0.3018945753574371,0.2991664707660675,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.5575385689735413,0.2027778476476669,0.9762895703315736,284.6681823730469,284.95001220703125,300.4467468261719,288.04522705078125,298.28485107421875,297.2750244140625,284.66632080078125,1.0,0.7064303755760193,0.4294970333576202,0.4294970333576202,1.0,1.0,-2.9831881523132324,0.9513778686523438,2.0318102836608887,0.2787893414497375,0.8969410061836243,0.8969410061836243,0.0,409.3715515136719,410.0,42320.3515625,0.0,3594.37939453125,1.0,280.3581848144531,283.1295471191406,291.10455322265625,293.8729248046875,293.1499938964844,293.1499938964844,280.6499938964844,36265.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836508631706238,1.0,0.0,0.0,3.6541616916656494,3.654185771942138,8.909817665880837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.51611328125,0.0,1539.7890625,1895.4371337890625,0.0,4160.37646484375,0.9063686728477478,1.0,0.0,3.0,1.0,0.0
12145140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7153680920600891,0.425474613904953,0.3944094479084015,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7784267067909241,0.5593989491462708,0.3783066570758819,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6890780329704285,0.381488561630249,0.2756014466285705,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6390465497970581,0.3025029599666595,0.299424409866333,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.5572633147239685,0.2027890831232071,0.9752601981163024,284.8407287597656,284.95001220703125,300.4425964355469,287.9771728515625,298.2794189453125,297.2717590332031,284.8420715332031,1.0,0.7065853476524353,0.4287243187427521,0.4287243187427521,1.0,1.0,-2.983863353729248,0.949758231639862,2.034105062484741,0.2770743072032928,0.8968753218650818,0.8968753218650818,0.0,409.4960021972656,410.0,41357.03125,0.0,3596.540771484375,1.0,280.64215087890625,283.3494567871094,290.9405517578125,293.5730895996094,293.1499938964844,293.1499938964844,280.95001220703125,36169.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718295335769652,1.0,0.0,0.0,3.647001028060913,3.6470248699188232,8.87493229129177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.56884765625,0.0,1531.104736328125,1895.4371337890625,0.0,4057.305908203125,0.9047338366508484,1.0,0.0,3.0,1.0,0.0
12145200,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7153680920600891,0.425474613904953,0.3944094479084015,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7784267067909241,0.5593989491462708,0.3783066570758819,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6890780329704285,0.381488561630249,0.2756014466285705,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6390465497970581,0.3025029599666595,0.299424409866333,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.5572633147239685,0.2027890831232071,0.9752601981163024,284.8407287597656,284.95001220703125,300.4425964355469,287.9771728515625,298.2794189453125,297.2717590332031,284.8420715332031,1.0,0.7065853476524353,0.4287243187427521,0.4287243187427521,1.0,1.0,-2.983863353729248,0.949758231639862,2.034105062484741,0.2770743072032928,0.8968753218650818,0.8968753218650818,0.0,409.4960021972656,410.0,41357.03125,0.0,3596.540771484375,1.0,280.64215087890625,283.3494567871094,290.9405517578125,293.5730895996094,293.1499938964844,293.1499938964844,280.95001220703125,36169.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718295335769652,1.0,0.0,0.0,3.647001028060913,3.6470248699188232,8.87493229129177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.56884765625,0.0,1531.104736328125,1895.4371337890625,0.0,4057.305908203125,0.9047338366508484,1.0,0.0,3.0,1.0,0.0
12145260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7161330580711365,0.4263277351856231,0.3948445916175842,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7802101969718933,0.5623977780342102,0.3800237476825714,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6920393705368042,0.3857418298721313,0.2783278524875641,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6403746008872986,0.3041668832302093,0.3007160425186157,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.5584284663200378,0.2036731839179992,0.9780417084693908,285.0403137207031,284.95001220703125,300.4375,287.91119384765625,298.2854309082031,297.2835693359375,285.0419921875,1.0,0.7073236703872681,0.4283241927623749,0.4283241927623749,1.0,1.0,-2.995499610900879,0.953088402748108,2.0424113273620605,0.277885377407074,0.8997212648391724,0.8997212648391724,0.0,408.4219055175781,410.0,40525.28515625,0.0,3617.040283203125,1.0,280.9417419433594,283.5937805175781,290.8609924316406,293.4176025390625,293.1499938964844,293.1499938964844,281.25,35965.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582738280296326,1.0,0.0,0.0,3.647583961486816,3.6476080417633057,8.877770483195491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.68212890625,0.0,1530.22412109375,1895.4371337890625,0.0,3937.18359375,0.90473210811615,1.0,0.0,3.0,1.0,0.0
12145320,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7161330580711365,0.4263277351856231,0.3948445916175842,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7802101969718933,0.5623977780342102,0.3800237476825714,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6920393705368042,0.3857418298721313,0.2783278524875641,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6403746008872986,0.3041668832302093,0.3007160425186157,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.5584284663200378,0.2036731839179992,0.9780417084693908,285.0403137207031,284.95001220703125,300.4375,287.91119384765625,298.2854309082031,297.2835693359375,285.0419921875,1.0,0.7073236703872681,0.4283241927623749,0.4283241927623749,1.0,1.0,-2.995499610900879,0.953088402748108,2.0424113273620605,0.277885377407074,0.8997212648391724,0.8997212648391724,0.0,408.4219055175781,410.0,40525.28515625,0.0,3617.040283203125,1.0,280.9417419433594,283.5937805175781,290.8609924316406,293.4176025390625,293.1499938964844,293.1499938964844,281.25,35965.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582738280296326,1.0,0.0,0.0,3.647583961486816,3.6476080417633057,8.877770483195491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.68212890625,0.0,1530.22412109375,1895.4371337890625,0.0,3937.18359375,0.90473210811615,1.0,0.0,3.0,1.0,0.0
12145380,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.7174558043479919,0.427855372428894,0.3960083723068237,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.7825610041618347,0.5661405324935913,0.3823209106922149,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.6955974102020264,0.3906519711017608,0.2815805971622467,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.642267107963562,0.306427389383316,0.3026449084281921,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.5603830814361572,0.2051185220479965,0.9835859537124634,285.2428283691406,284.95001220703125,300.4314880371094,287.8478088378906,298.2955627441406,297.30126953125,285.2446594238281,1.0,0.708681046962738,0.4279240369796753,0.4279240369796753,1.0,1.0,-3.0137319564819336,0.9588881134986876,2.05484390258789,0.2797183096408844,0.9052932262420654,0.9052932262420654,0.0,407.2032470703125,410.0,39785.23046875,0.0,3651.728271484375,1.0,281.24176025390625,283.8382873535156,290.8084716796875,293.3120422363281,293.1499938964844,293.1499938964844,280.95001220703125,35717.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475353956222534,1.0,0.0,0.0,3.6574013233184814,3.65742540359497,8.925622978495085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.85791015625,0.0,1539.3009033203125,1895.4371337890625,0.0,3840.73193359375,0.9067612290382384,1.0,0.0,3.0,1.0,0.0
12145440,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.7174558043479919,0.427855372428894,0.3960083723068237,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.7825610041618347,0.5661405324935913,0.3823209106922149,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.6955974102020264,0.3906519711017608,0.2815805971622467,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.642267107963562,0.306427389383316,0.3026449084281921,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.5603830814361572,0.2051185220479965,0.9835859537124634,285.2428283691406,284.95001220703125,300.4314880371094,287.8478088378906,298.2955627441406,297.30126953125,285.2446594238281,1.0,0.708681046962738,0.4279240369796753,0.4279240369796753,1.0,1.0,-3.0137319564819336,0.9588881134986876,2.05484390258789,0.2797183096408844,0.9052932262420654,0.9052932262420654,0.0,407.2032470703125,410.0,39785.23046875,0.0,3651.728271484375,1.0,281.24176025390625,283.8382873535156,290.8084716796875,293.3120422363281,293.1499938964844,293.1499938964844,280.95001220703125,35717.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475353956222534,1.0,0.0,0.0,3.6574013233184814,3.65742540359497,8.925622978495085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.85791015625,0.0,1539.3009033203125,1895.4371337890625,0.0,3840.73193359375,0.9067612290382384,1.0,0.0,3.0,1.0,0.0
12145500,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7179666757583618,0.4280158579349518,0.3964885473251343,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.7836071252822876,0.5675034523010254,0.3834294378757477,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6972606182098389,0.3927235305309295,0.2831919491291046,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6431543827056885,0.3073123395442962,0.3036335408687591,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.5613409876823425,0.2057047039270401,0.9866583347320556,285.11553955078125,284.95001220703125,300.4281311035156,287.8172302246094,298.29669189453125,297.3045959472656,285.1076354980469,1.0,0.709494948387146,0.4277239739894867,0.4277239739894867,1.0,1.0,-3.023038148880005,0.9618451595306396,2.061192989349365,0.2807471454143524,0.90518718957901,0.90518718957901,0.0,406.8767395019531,410.0,40666.6328125,0.0,3671.05078125,1.0,280.9983825683594,283.67047119140625,290.8683166503906,293.5230407714844,293.1499938964844,293.1499938964844,280.95001220703125,35760.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573697447776794,1.0,0.0,0.0,3.662222385406494,3.662246465682984,8.949168659455609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.91650390625,0.0,1545.007568359375,1895.4371337890625,0.0,3929.105224609375,0.907813310623169,1.0,0.0,3.0,1.0,0.0
12145560,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7178323268890381,0.4275383651256561,0.3962806165218353,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7840451598167419,0.5682499408721924,0.3840799927711487,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6983277797698975,0.3943257331848144,0.2844317257404327,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.6435693502426147,0.3078175783157348,0.3042576313018799,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.5617696046829224,0.2060010135173797,0.9885435104370116,285.0677490234375,284.95001220703125,300.4245300292969,287.7875061035156,298.2926940917969,297.30145263671875,285.0663452148437,1.0,0.7101672887802124,0.4273183345794678,0.4273183345794678,1.0,1.0,-3.028419256210327,0.9628681540489196,2.065551280975342,0.2807281911373138,0.9054494500160216,0.9054494500160216,0.0,407.1417846679688,410.0,40793.265625,0.0,3684.60546875,1.0,280.9577941894531,283.6211242675781,290.8490905761719,293.4869689941406,293.1499938964844,293.1499938964844,280.6499938964844,35815.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645569324493408,1.0,0.0,0.0,3.665077209472656,3.6651012897491455,8.96312656095688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.98291015625,0.0,1548.6192626953125,1895.4371337890625,0.0,3993.101318359375,0.9085161089897156,1.0,0.0,3.0,1.0,0.0
12145620,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7166821360588074,0.4256209135055542,0.3948794901371002,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7840251922607422,0.5686715841293335,0.3846107721328735,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6996036171913147,0.3967452943325043,0.2863156497478485,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6436270475387573,0.3080951571464538,0.3047851622104645,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.561663031578064,0.2059710770845413,0.9895285964012146,284.8659362792969,284.95001220703125,300.4166564941406,287.7307434082031,298.2779541015625,297.2863464355469,284.8642578125,1.0,0.7110292911529541,0.4265070557594299,0.4265070557594299,1.0,1.0,-3.0317394733428955,0.9620850682258606,2.06965446472168,0.2794487476348877,0.902668595314026,0.902668595314026,0.0,408.2989501953125,410.0,41686.1875,0.0,3698.126708984375,1.0,280.6581115722656,283.3798828125,290.8025817871094,293.51812744140625,293.1499938964844,293.1499938964844,280.3500061035156,36018.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825048446655272,1.0,0.0,0.0,3.665106058120728,3.665130138397217,8.963267532635655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.71044921875,0.0,1550.17724609375,1895.4371337890625,0.0,4150.45849609375,0.908652365207672,1.0,0.0,3.0,1.0,0.0
12145680,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7166821360588074,0.4256209135055542,0.3948794901371002,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7840251922607422,0.5686715841293335,0.3846107721328735,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6996036171913147,0.3967452943325043,0.2863156497478485,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6436270475387573,0.3080951571464538,0.3047851622104645,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.561663031578064,0.2059710770845413,0.9895285964012146,284.8659362792969,284.95001220703125,300.4166564941406,287.7307434082031,298.2779541015625,297.2863464355469,284.8642578125,1.0,0.7110292911529541,0.4265070557594299,0.4265070557594299,1.0,1.0,-3.0317394733428955,0.9620850682258606,2.06965446472168,0.2794487476348877,0.902668595314026,0.902668595314026,0.0,408.2989501953125,410.0,41686.1875,0.0,3698.126708984375,1.0,280.6581115722656,283.3798828125,290.8025817871094,293.51812744140625,293.1499938964844,293.1499938964844,280.3500061035156,36018.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825048446655272,1.0,0.0,0.0,3.665106058120728,3.665130138397217,8.963267532635655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.71044921875,0.0,1550.17724609375,1895.4371337890625,0.0,4150.45849609375,0.908652365207672,1.0,0.0,3.0,1.0,0.0
12145740,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.7149443030357361,0.4230274558067322,0.3927417993545532,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.7833811640739441,0.5682214498519897,0.3844775259494781,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.7002886533737183,0.3985476195812225,0.2876985371112823,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.6430917382240295,0.307729423046112,0.3046285510063171,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.5607311725616455,0.205345794558525,0.9875888228416444,284.6607360839844,284.95001220703125,300.4078674316406,287.677978515625,298.2590026855469,297.26611328125,284.6590270996094,1.0,0.7112321257591248,0.4256957471370697,0.4256957471370697,1.0,1.0,-3.0280890464782715,0.9587206244468688,2.069368362426758,0.2770749926567077,0.8971225023269653,0.8971225023269653,0.0,409.5973510742188,410.0,42474.04296875,0.0,3696.5458984375,1.0,280.3581237792969,283.13836669921875,290.7337951660156,293.5019226074219,293.1499938964844,293.1499938964844,280.6499938964844,36276.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964097142219543,1.0,0.0,0.0,3.655595302581787,3.655619621276856,8.916810543269094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.927734375,0.0,1541.4742431640625,1895.4371337890625,0.0,4269.64990234375,0.9066967964172364,1.0,0.0,3.0,1.0,0.0
12145800,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.7149443030357361,0.4230274558067322,0.3927417993545532,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.7833811640739441,0.5682214498519897,0.3844775259494781,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.7002886533737183,0.3985476195812225,0.2876985371112823,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.6430917382240295,0.307729423046112,0.3046285510063171,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.5607311725616455,0.205345794558525,0.9875888228416444,284.6607360839844,284.95001220703125,300.4078674316406,287.677978515625,298.2590026855469,297.26611328125,284.6590270996094,1.0,0.7112321257591248,0.4256957471370697,0.4256957471370697,1.0,1.0,-3.0280890464782715,0.9587206244468688,2.069368362426758,0.2770749926567077,0.8971225023269653,0.8971225023269653,0.0,409.5973510742188,410.0,42474.04296875,0.0,3696.5458984375,1.0,280.3581237792969,283.13836669921875,290.7337951660156,293.5019226074219,293.1499938964844,293.1499938964844,280.6499938964844,36276.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964097142219543,1.0,0.0,0.0,3.655595302581787,3.655619621276856,8.916810543269094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.927734375,0.0,1541.4742431640625,1895.4371337890625,0.0,4269.64990234375,0.9066967964172364,1.0,0.0,3.0,1.0,0.0
12145860,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7141566276550293,0.4222707152366638,0.3914967179298401,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.7835640907287598,0.5693094730377197,0.3848124742507934,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7018176913261414,0.4016655683517456,0.2895311117172241,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.6431427597999573,0.3082100450992584,0.3047606348991394,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.5603479743003845,0.2052666097879409,0.9861429333686828,284.8343811035156,284.95001220703125,300.3981628417969,287.6297607421875,298.2523498535156,297.26275634765625,284.8357238769531,1.0,0.7112798094749451,0.4251865446567535,0.4251865446567535,1.0,1.0,-3.027777910232544,0.9573298692703248,2.070448160171509,0.2756803035736084,0.8969855308532715,0.8969855308532715,0.0,409.7123718261719,410.0,41512.33984375,0.0,3696.456298828125,1.0,280.6422119140625,283.3588256835937,290.5880432128906,293.219970703125,293.1499938964844,293.1499938964844,280.95001220703125,36180.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835784435272216,1.0,0.0,0.0,3.6480519771575928,3.648076057434082,8.880048767423432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.18798828125,0.0,1532.3505859375,1895.4371337890625,0.0,4159.75048828125,0.9049766063690186,1.0,0.0,3.0,1.0,0.0
12145920,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.7141566276550293,0.4222707152366638,0.3914967179298401,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.7835640907287598,0.5693094730377197,0.3848124742507934,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7018176913261414,0.4016655683517456,0.2895311117172241,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.6431427597999573,0.3082100450992584,0.3047606348991394,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.5603479743003845,0.2052666097879409,0.9861429333686828,284.8343811035156,284.95001220703125,300.3981628417969,287.6297607421875,298.2523498535156,297.26275634765625,284.8357238769531,1.0,0.7112798094749451,0.4251865446567535,0.4251865446567535,1.0,1.0,-3.027777910232544,0.9573298692703248,2.070448160171509,0.2756803035736084,0.8969855308532715,0.8969855308532715,0.0,409.7123718261719,410.0,41512.33984375,0.0,3696.456298828125,1.0,280.6422119140625,283.3588256835937,290.5880432128906,293.219970703125,293.1499938964844,293.1499938964844,280.95001220703125,36180.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835784435272216,1.0,0.0,0.0,3.6480519771575928,3.648076057434082,8.880048767423432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.18798828125,0.0,1532.3505859375,1895.4371337890625,0.0,4159.75048828125,0.9049766063690186,1.0,0.0,3.0,1.0,0.0
12145980,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7149041891098022,0.4230726957321167,0.3918890953063965,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7851975560188293,0.5719883441925049,0.3863150477409363,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.704782247543335,0.4060798585414886,0.2923676371574402,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6444095373153687,0.3097635507583618,0.3059452772140503,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.5614215731620789,0.2060691118240356,0.9885531067848206,285.03375244140625,284.95001220703125,300.38751220703125,287.5865173339844,298.2563171386719,297.2744445800781,285.0354309082031,1.0,0.7119253277778625,0.424677312374115,0.424677312374115,1.0,1.0,-3.038552045822144,0.960052728652954,2.078499317169189,0.2759503424167633,0.8997431397438049,0.8997431397438049,0.0,408.6116027832031,410.0,40667.49609375,0.0,3715.3076171875,1.0,280.9417419433594,283.60260009765625,290.5296936035156,293.0844116210937,293.1499938964844,293.1499938964844,281.25,35975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686905145645142,1.0,0.0,0.0,3.648254632949829,3.6482787132263184,8.881035569174855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.2841796875,0.0,1531.0472412109375,1895.4371337890625,0.0,4029.664306640625,0.9048893451690674,1.0,0.0,3.0,1.0,0.0
12146040,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7149041891098022,0.4230726957321167,0.3918890953063965,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7851975560188293,0.5719883441925049,0.3863150477409363,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.704782247543335,0.4060798585414886,0.2923676371574402,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6444095373153687,0.3097635507583618,0.3059452772140503,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.5614215731620789,0.2060691118240356,0.9885531067848206,285.03375244140625,284.95001220703125,300.38751220703125,287.5865173339844,298.2563171386719,297.2744445800781,285.0354309082031,1.0,0.7119253277778625,0.424677312374115,0.424677312374115,1.0,1.0,-3.038552045822144,0.960052728652954,2.078499317169189,0.2759503424167633,0.8997431397438049,0.8997431397438049,0.0,408.6116027832031,410.0,40667.49609375,0.0,3715.3076171875,1.0,280.9417419433594,283.60260009765625,290.5296936035156,293.0844116210937,293.1499938964844,293.1499938964844,281.25,35975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686905145645142,1.0,0.0,0.0,3.648254632949829,3.6482787132263184,8.881035569174855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.2841796875,0.0,1531.0472412109375,1895.4371337890625,0.0,4029.664306640625,0.9048893451690674,1.0,0.0,3.0,1.0,0.0
12146100,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7154812216758728,0.4237881004810333,0.3923436403274536,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7862259745597839,0.5736741423606873,0.3872846662998199,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.7064719200134277,0.4085805416107178,0.2939764261245727,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.6452569365501404,0.3108027875423431,0.3067792356014251,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.5622554421424866,0.2067079246044159,0.990808367729187,285.2054138183594,284.95001220703125,300.3818359375,287.5669250488281,298.2601318359375,297.2829284667969,285.2157592773437,1.0,0.7124823927879333,0.4244226813316345,0.4244226813316345,1.0,1.0,-3.04640793800354,0.9623199701309204,2.08408784866333,0.2764484882354736,0.9031027555465698,0.9031027555465698,0.0,408.0103454589844,410.0,40094.0625,0.0,3730.144775390625,1.0,281.1986694335937,283.8014831542969,290.4897766113281,292.9467468261719,293.1499938964844,293.1499938964844,281.25,35824.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599339365959167,1.0,0.0,0.0,3.6519036293029785,3.6519274711608887,8.898808800950064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.82373046875,0.0,1533.9754638671875,1895.4371337890625,0.0,3951.996826171875,0.9056467413902284,1.0,0.0,3.0,1.0,0.0
12146160,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7163133025169373,0.4247378408908844,0.3931111097335815,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7874990105628967,0.5756080150604248,0.3884831368923187,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.7084054350852966,0.4112945795059204,0.2957912683486938,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.6463261246681213,0.3120295107364654,0.3078355491161346,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.5633679628372192,0.2075161933898925,0.9939458966255188,285.2704162597656,284.95001220703125,300.3759155273437,287.5487365722656,298.26531982421875,297.2935791015625,285.27264404296875,1.0,0.7132331132888794,0.4241074919700622,0.4241074919700622,1.0,1.0,-3.0566086769104004,0.9653061032295228,2.0913026332855225,0.2771344184875488,0.9059444069862366,0.9059444069862366,0.0,407.2874145507813,410.0,40165.95703125,0.0,3749.783447265625,1.0,281.24176025390625,283.8617248535156,290.5057678222656,293.0164794921875,293.1499938964844,293.1499938964844,280.95001220703125,35695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570642709732056,1.0,0.0,0.0,3.658730983734131,3.65875506401062,8.9321139284948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.48828125,0.0,1540.6199951171875,1895.4371337890625,0.0,3926.37353515625,0.907047152519226,1.0,0.0,3.0,1.0,0.0
12146220,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7167345881462097,0.4244069457054138,0.3934385180473327,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7888929843902588,0.5774234533309937,0.3901057243347168,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.711103618144989,0.4150837063789367,0.2987776696681976,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.6476258635520935,0.3133439123630523,0.3094200491905212,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.5647414326667786,0.2083576023578643,0.9988520741462708,285.0725402832031,284.95001220703125,300.3634338378906,287.51690673828125,298.26043701171875,297.2935485839844,285.0711364746094,1.0,0.7147036194801331,0.4234770834445953,0.4234770834445953,1.0,1.0,-3.071197509765625,0.9690831899642944,2.102114200592041,0.2778683602809906,0.9059709310531616,0.9059709310531616,0.0,407.2025146484375,410.0,41015.3984375,0.0,3782.96826171875,1.0,280.95770263671875,283.6342163085937,290.57440185546875,293.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,35806.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734743237495422,1.0,0.0,0.0,3.666829824447632,3.666853904724121,8.971701390692033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.5419921875,0.0,1550.5189208984375,1895.4371337890625,0.0,4071.7451171875,0.9089015126228333,1.0,0.0,3.0,1.0,0.0
12146280,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7167345881462097,0.4244069457054138,0.3934385180473327,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7888929843902588,0.5774234533309937,0.3901057243347168,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.711103618144989,0.4150837063789367,0.2987776696681976,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.6476258635520935,0.3133439123630523,0.3094200491905212,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.5647414326667786,0.2083576023578643,0.9988520741462708,285.0725402832031,284.95001220703125,300.3634338378906,287.51690673828125,298.26043701171875,297.2935485839844,285.0711364746094,1.0,0.7147036194801331,0.4234770834445953,0.4234770834445953,1.0,1.0,-3.071197509765625,0.9690831899642944,2.102114200592041,0.2778683602809906,0.9059709310531616,0.9059709310531616,0.0,407.2025146484375,410.0,41015.3984375,0.0,3782.96826171875,1.0,280.95770263671875,283.6342163085937,290.57440185546875,293.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,35806.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734743237495422,1.0,0.0,0.0,3.666829824447632,3.666853904724121,8.971701390692033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.5419921875,0.0,1550.5189208984375,1895.4371337890625,0.0,4071.7451171875,0.9089015126228333,1.0,0.0,3.0,1.0,0.0
