time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7154532074928284,0.4223722219467163,0.39194056391716,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7885974049568176,0.5773797035217285,0.3903484642505646,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7121976613998413,0.4174804091453552,0.3006583452224731,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6475229263305664,0.3134478330612182,0.3098012208938598,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5644700527191162,0.208213210105896,0.999397873878479,284.86346435546875,284.95001220703125,300.3500061035156,287.49151611328125,298.2436218261719,297.2773742675781,284.86187744140625,1.0,0.7154783010482788,0.4228466749191284,0.4228466749191284,1.0,1.0,-3.0731992721557617,0.96822589635849,2.104973554611206,0.276701956987381,0.9030655026435852,0.9030655026435852,0.0,408.4776916503906,410.0,41853.97265625,0.0,3794.284423828125,1.0,280.6581115722656,283.3894348144531,290.55548095703125,293.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,36018.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898067116737366,1.0,0.0,0.0,3.666813135147095,3.666837453842163,8.971619536168873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.96875,0.0,1552.092041015625,1895.4371337890625,0.0,4213.36669921875,0.9090344309806824,1.0,0.0,3.0,1.0,0.0
12146400,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7154532074928284,0.4223722219467163,0.39194056391716,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7885974049568176,0.5773797035217285,0.3903484642505646,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7121976613998413,0.4174804091453552,0.3006583452224731,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6475229263305664,0.3134478330612182,0.3098012208938598,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5644700527191162,0.208213210105896,0.999397873878479,284.86346435546875,284.95001220703125,300.3500061035156,287.49151611328125,298.2436218261719,297.2773742675781,284.86187744140625,1.0,0.7154783010482788,0.4228466749191284,0.4228466749191284,1.0,1.0,-3.0731992721557617,0.96822589635849,2.104973554611206,0.276701956987381,0.9030655026435852,0.9030655026435852,0.0,408.4776916503906,410.0,41853.97265625,0.0,3794.284423828125,1.0,280.6581115722656,283.3894348144531,290.55548095703125,293.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,36018.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898067116737366,1.0,0.0,0.0,3.666813135147095,3.666837453842163,8.971619536168873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.96875,0.0,1552.092041015625,1895.4371337890625,0.0,4213.36669921875,0.9090344309806824,1.0,0.0,3.0,1.0,0.0
12146460,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7136176228523254,0.4197216629981994,0.3897455334663391,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7877073287963867,0.576494038105011,0.3899295926094055,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7127740979194641,0.4193169772624969,0.3020569980144501,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.6468387246131897,0.3129167258739471,0.3094914555549621,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.5634012818336487,0.2074926942586898,0.99701988697052,284.66131591796875,284.95001220703125,300.3360290527344,287.4756164550781,298.2230834960937,297.2569885253906,284.6596984863281,1.0,0.7155672311782837,0.4220987260341644,0.4220987260341644,1.0,1.0,-3.0682969093322754,0.9645500183105468,2.1037468910217285,0.2741873264312744,0.8975436687469482,0.8975436687469482,0.0,409.82562255859375,410.0,42659.26953125,0.0,3789.9951171875,1.0,280.358154296875,283.1490173339844,290.5251770019531,293.2893371582031,293.1499938964844,293.1499938964844,280.6499938964844,36274.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657338857650757,3.657362937927246,8.925317729335802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.0302734375,0.0,1543.4097900390625,1895.4371337890625,0.0,4300.0,0.9070864915847778,1.0,0.0,3.0,1.0,0.0
12146520,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7136176228523254,0.4197216629981994,0.3897455334663391,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7877073287963867,0.576494038105011,0.3899295926094055,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7127740979194641,0.4193169772624969,0.3020569980144501,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.6468387246131897,0.3129167258739471,0.3094914555549621,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.5634012818336487,0.2074926942586898,0.99701988697052,284.66131591796875,284.95001220703125,300.3360290527344,287.4756164550781,298.2230834960937,297.2569885253906,284.6596984863281,1.0,0.7155672311782837,0.4220987260341644,0.4220987260341644,1.0,1.0,-3.0682969093322754,0.9645500183105468,2.1037468910217285,0.2741873264312744,0.8975436687469482,0.8975436687469482,0.0,409.82562255859375,410.0,42659.26953125,0.0,3789.9951171875,1.0,280.358154296875,283.1490173339844,290.5251770019531,293.2893371582031,293.1499938964844,293.1499938964844,280.6499938964844,36274.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657338857650757,3.657362937927246,8.925317729335802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.0302734375,0.0,1543.4097900390625,1895.4371337890625,0.0,4300.0,0.9070864915847778,1.0,0.0,3.0,1.0,0.0
12146580,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.712780773639679,0.4189170897006988,0.3884596824645996,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7876801490783691,0.5771568417549133,0.3899804949760437,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7142033576965332,0.4225610196590423,0.3039611876010895,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6467865705490112,0.3132591545581817,0.3094869554042816,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.5629445314407349,0.2073579132556915,0.9952903985977172,284.8374328613281,284.95001220703125,300.32183837890625,287.4715881347656,298.2145690917969,297.2537536621094,284.8388977050781,1.0,0.715508222579956,0.421350747346878,0.421350747346878,1.0,1.0,-3.0670292377471924,0.9622142910957336,2.1048150062561035,0.2719623446464538,0.8974658250808716,0.8974658250808716,0.0,409.9260864257813,410.0,41706.296875,0.0,3787.614990234375,1.0,280.6422119140625,283.3699951171875,290.4206237792969,293.0501403808594,293.1499938964844,293.1499938964844,280.95001220703125,36176.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986481785774231,1.0,0.0,0.0,3.649938344955444,3.6499624252319336,8.88923409547715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.99169921875,0.0,1534.4202880859375,1895.4371337890625,0.0,4184.80615234375,0.905395805835724,1.0,0.0,3.0,1.0,0.0
12146640,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.712780773639679,0.4189170897006988,0.3884596824645996,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7876801490783691,0.5771568417549133,0.3899804949760437,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7142033576965332,0.4225610196590423,0.3039611876010895,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6467865705490112,0.3132591545581817,0.3094869554042816,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.5629445314407349,0.2073579132556915,0.9952903985977172,284.8374328613281,284.95001220703125,300.32183837890625,287.4715881347656,298.2145690917969,297.2537536621094,284.8388977050781,1.0,0.715508222579956,0.421350747346878,0.421350747346878,1.0,1.0,-3.0670292377471924,0.9622142910957336,2.1048150062561035,0.2719623446464538,0.8974658250808716,0.8974658250808716,0.0,409.9260864257813,410.0,41706.296875,0.0,3787.614990234375,1.0,280.6422119140625,283.3699951171875,290.4206237792969,293.0501403808594,293.1499938964844,293.1499938964844,280.95001220703125,36176.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986481785774231,1.0,0.0,0.0,3.649938344955444,3.6499624252319336,8.88923409547715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.99169921875,0.0,1534.4202880859375,1895.4371337890625,0.0,4184.80615234375,0.905395805835724,1.0,0.0,3.0,1.0,0.0
12146700,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7129794359207153,0.4191604256629944,0.3884479999542236,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.788250207901001,0.5781676173210144,0.3904655575752258,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7154406905174255,0.4247269630432129,0.3053095936775207,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6472450494766235,0.313866525888443,0.3098872303962707,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5632824301719666,0.2076394706964492,0.9958760142326356,284.9891357421875,284.95001220703125,300.314697265625,287.4737243652344,298.2147521972656,297.2582702636719,284.99774169921875,1.0,0.7156901359558105,0.4209767580032348,0.4209767580032348,1.0,1.0,-3.0706489086151123,0.9626018404960632,2.1080472469329834,0.2714720964431762,0.8991885185241699,0.8991885185241699,0.0,409.4647216796875,410.0,40941.6640625,0.0,3793.59228515625,1.0,280.8987731933594,283.56005859375,290.3830261230469,292.8964538574219,293.1499938964844,293.1499938964844,280.95001220703125,36064.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753040075302124,1.0,0.0,0.0,3.6489219665527344,3.648946046829224,8.884284170562751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.92919921875,0.0,1532.45068359375,1895.4371337890625,0.0,4087.771484375,0.9051342010498048,1.0,0.0,3.0,1.0,0.0
12146760,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7135388255119324,0.4197210073471069,0.3888292610645294,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7891752123832703,0.5795489549636841,0.391261488199234,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.716978132724762,0.4271780252456665,0.3069181740283966,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6480085253715515,0.3147264122962951,0.3105702698230743,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.563990592956543,0.2081373929977417,0.9975368976593018,285.0522766113281,284.95001220703125,300.3074951171875,287.478515625,298.217529296875,297.2659912109375,285.0544128417969,1.0,0.7160751819610596,0.4207488000392914,0.4207488000392914,1.0,1.0,-3.077221155166626,0.9644119143486024,2.112809181213379,0.2717477977275848,0.9005551338195801,0.9005551338195801,0.0,408.76611328125,410.0,40967.87890625,0.0,3805.182373046875,1.0,280.9417419433594,283.6199645996094,290.4110412597656,292.9659118652344,293.1499938964844,293.1499938964844,280.6499938964844,35958.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693650007247924,1.0,0.0,0.0,3.650656938552856,3.6506810188293457,8.892734513210598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.67578125,0.0,1533.58740234375,1895.4371337890625,0.0,4035.613037109375,0.9054173231124878,1.0,0.0,3.0,1.0,0.0
12146820,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7136710286140442,0.4189590215682983,0.3886711001396179,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7901595234870911,0.5805783271789551,0.3923061192035675,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7192193269729614,0.4306493699550628,0.3096347451210022,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.648926317691803,0.315529853105545,0.3116043508052826,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5648395419120789,0.2085475474596023,1.000221610069275,284.87091064453125,284.95001220703125,300.29296875,287.4955749511719,298.2113952636719,297.26470947265625,284.869873046875,1.0,0.7169100046157837,0.4202928841114044,0.4202928841114044,1.0,1.0,-3.0865743160247803,0.9666666388511658,2.1199076175689697,0.2720469832420349,0.8979917168617249,0.8979917168617249,0.0,408.4824523925781,410.0,41857.19921875,0.0,3825.44970703125,1.0,280.6578369140625,283.40264892578125,290.5268859863281,293.2049255371094,293.1499938964844,293.1499938964844,280.95001220703125,36087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801414608955384,1.0,0.0,0.0,3.648193597793579,3.648217678070069,8.880738278094213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.83935546875,0.0,1531.8175048828125,1895.4371337890625,0.0,4129.95263671875,0.9049254059791564,1.0,0.0,3.0,1.0,0.0
12146880,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7136710286140442,0.4189590215682983,0.3886711001396179,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7901595234870911,0.5805783271789551,0.3923061192035675,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7192193269729614,0.4306493699550628,0.3096347451210022,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.648926317691803,0.315529853105545,0.3116043508052826,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5648395419120789,0.2085475474596023,1.000221610069275,284.87091064453125,284.95001220703125,300.29296875,287.4955749511719,298.2113952636719,297.26470947265625,284.869873046875,1.0,0.7169100046157837,0.4202928841114044,0.4202928841114044,1.0,1.0,-3.0865743160247803,0.9666666388511658,2.1199076175689697,0.2720469832420349,0.8979917168617249,0.8979917168617249,0.0,408.4824523925781,410.0,41857.19921875,0.0,3825.44970703125,1.0,280.6578369140625,283.40264892578125,290.5268859863281,293.2049255371094,293.1499938964844,293.1499938964844,280.95001220703125,36087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801414608955384,1.0,0.0,0.0,3.648193597793579,3.648217678070069,8.880738278094213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.83935546875,0.0,1531.8175048828125,1895.4371337890625,0.0,4129.95263671875,0.9049254059791564,1.0,0.0,3.0,1.0,0.0
12146940,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7135449051856995,0.4189943373203277,0.3882620334625244,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7908077239990234,0.5821361541748047,0.3930409550666809,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.721207857131958,0.4347380995750427,0.3121960461139679,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6495795845985413,0.316625714302063,0.3123917281627655,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.5653737187385559,0.2091317623853683,1.002004861831665,285.065673828125,284.95001220703125,300.2782287597656,287.5219116210937,298.2092590332031,297.269287109375,285.06787109375,1.0,0.7176243662834167,0.4198369681835174,0.4198369681835174,1.0,1.0,-3.0935046672821045,0.9680472016334534,2.125457525253296,0.2717480957508087,0.9010765552520752,0.9010765552520752,0.0,408.3988037109375,410.0,41127.13671875,0.0,3841.213623046875,1.0,280.942138671875,283.6310119628906,290.4829406738281,293.0595092773437,293.1499938964844,293.1499938964844,280.6499938964844,35911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968622088432312,1.0,0.0,0.0,3.650501728057861,3.650525569915772,8.891977927305561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.974609375,0.0,1533.065673828125,1895.4371337890625,0.0,4029.060546875,0.9053468704223632,1.0,0.0,3.0,1.0,0.0
12147000,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7135449051856995,0.4189943373203277,0.3882620334625244,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7908077239990234,0.5821361541748047,0.3930409550666809,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.721207857131958,0.4347380995750427,0.3121960461139679,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6495795845985413,0.316625714302063,0.3123917281627655,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.5653737187385559,0.2091317623853683,1.002004861831665,285.065673828125,284.95001220703125,300.2782287597656,287.5219116210937,298.2092590332031,297.269287109375,285.06787109375,1.0,0.7176243662834167,0.4198369681835174,0.4198369681835174,1.0,1.0,-3.0935046672821045,0.9680472016334534,2.125457525253296,0.2717480957508087,0.9010765552520752,0.9010765552520752,0.0,408.3988037109375,410.0,41127.13671875,0.0,3841.213623046875,1.0,280.942138671875,283.6310119628906,290.4829406738281,293.0595092773437,293.1499938964844,293.1499938964844,280.6499938964844,35911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968622088432312,1.0,0.0,0.0,3.650501728057861,3.650525569915772,8.891977927305561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.974609375,0.0,1533.065673828125,1895.4371337890625,0.0,4029.060546875,0.9053468704223632,1.0,0.0,3.0,1.0,0.0
12147060,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7133448719978333,0.417999267578125,0.3878260552883148,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7913805246353149,0.5827401280403137,0.3937622010707855,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.723114550113678,0.4380281269550323,0.3147567808628082,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6502079367637634,0.3172274827957153,0.3132174909114837,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.5659175515174866,0.2094024717807769,1.0040749311447144,284.88397216796875,284.95001220703125,300.2633361816406,287.5566711425781,298.200439453125,297.2652893066406,284.8829040527344,1.0,0.7184262871742249,0.4191139042377472,0.4191139042377472,1.0,1.0,-3.10079026222229,0.9688737988471984,2.1319165229797363,0.2710558474063873,0.8986810445785522,0.8986810445785522,0.0,408.5102844238281,410.0,42012.11328125,0.0,3858.87255859375,1.0,280.6578369140625,283.4119567871094,290.5894470214844,293.27850341796875,293.1499938964844,293.1499938964844,280.95001220703125,36052.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791740775108336,1.0,0.0,0.0,3.649336099624634,3.649359941482544,8.886300406629744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.83837890625,0.0,1532.824462890625,1895.4371337890625,0.0,4121.5400390625,0.905155062675476,1.0,0.0,3.0,1.0,0.0
12147120,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7133448719978333,0.417999267578125,0.3878260552883148,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7913805246353149,0.5827401280403137,0.3937622010707855,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.723114550113678,0.4380281269550323,0.3147567808628082,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6502079367637634,0.3172274827957153,0.3132174909114837,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.5659175515174866,0.2094024717807769,1.0040749311447144,284.88397216796875,284.95001220703125,300.2633361816406,287.5566711425781,298.200439453125,297.2652893066406,284.8829040527344,1.0,0.7184262871742249,0.4191139042377472,0.4191139042377472,1.0,1.0,-3.10079026222229,0.9688737988471984,2.1319165229797363,0.2710558474063873,0.8986810445785522,0.8986810445785522,0.0,408.5102844238281,410.0,42012.11328125,0.0,3858.87255859375,1.0,280.6578369140625,283.4119567871094,290.5894470214844,293.27850341796875,293.1499938964844,293.1499938964844,280.95001220703125,36052.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791740775108336,1.0,0.0,0.0,3.649336099624634,3.649359941482544,8.886300406629744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.83837890625,0.0,1532.824462890625,1895.4371337890625,0.0,4121.5400390625,0.905155062675476,1.0,0.0,3.0,1.0,0.0
12147180,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7131108045578003,0.4179376661777496,0.3873240351676941,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7918489575386047,0.5840498805046082,0.3943209648132324,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7249693870544434,0.4420533776283264,0.3172659873962402,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6507380604743958,0.3182101845741272,0.3138907551765442,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.5663049221038818,0.2098959535360336,1.0054423809051514,285.07305908203125,284.95001220703125,300.24822998046875,287.5989990234375,298.19677734375,297.26885986328125,285.07489013671875,1.0,0.7190719246864319,0.4183908402919769,0.4183908402919769,1.0,1.0,-3.1066064834594727,0.9691503643989564,2.137456178665161,0.2698888480663299,0.9018267393112184,0.9018267393112184,0.0,408.5287170410156,410.0,41237.23046875,0.0,3872.663818359375,1.0,280.9421691894531,283.6368713378906,290.5551147460937,293.136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665055871009828,1.0,0.0,0.0,3.652544498443604,3.6525685787200928,8.901932915250654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.3642578125,0.0,1535.170166015625,1895.4371337890625,0.0,4010.36083984375,0.9057864546775818,1.0,0.0,3.0,1.0,0.0
12147240,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7131108045578003,0.4179376661777496,0.3873240351676941,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7918489575386047,0.5840498805046082,0.3943209648132324,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7249693870544434,0.4420533776283264,0.3172659873962402,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6507380604743958,0.3182101845741272,0.3138907551765442,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.5663049221038818,0.2098959535360336,1.0054423809051514,285.07305908203125,284.95001220703125,300.24822998046875,287.5989990234375,298.19677734375,297.26885986328125,285.07489013671875,1.0,0.7190719246864319,0.4183908402919769,0.4183908402919769,1.0,1.0,-3.1066064834594727,0.9691503643989564,2.137456178665161,0.2698888480663299,0.9018267393112184,0.9018267393112184,0.0,408.5287170410156,410.0,41237.23046875,0.0,3872.663818359375,1.0,280.9421691894531,283.6368713378906,290.5551147460937,293.136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665055871009828,1.0,0.0,0.0,3.652544498443604,3.6525685787200928,8.901932915250654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.3642578125,0.0,1535.170166015625,1895.4371337890625,0.0,4010.36083984375,0.9057864546775818,1.0,0.0,3.0,1.0,0.0
12147300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7132660746574402,0.4176858067512512,0.3873637020587921,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7923412322998047,0.5845434069633484,0.3948169350624084,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7261127829551697,0.443901777267456,0.3187088370323181,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6512224674224854,0.3186380863189697,0.3144192695617676,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5667503476142883,0.2101213783025741,1.0068137645721436,284.9411315917969,284.95001220703125,300.2406311035156,287.6227111816406,298.1940002441406,297.26922607421875,284.933837890625,1.0,0.7195051908493042,0.4180293083190918,0.4180293083190918,1.0,1.0,-3.1115293502807617,0.9700098633766174,2.14151930809021,0.2696859240531921,0.9005005955696106,0.9005005955696106,0.0,408.3499450683594,410.0,42048.06640625,0.0,3883.313720703125,1.0,280.6986083984375,283.4674072265625,290.6491394042969,293.369384765625,293.1499938964844,293.1499938964844,280.6499938964844,35958.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727584719657898,1.0,0.0,0.0,3.653515577316284,3.6535394191741934,8.906666266739194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.2255859375,0.0,1536.7689208984375,1895.4371337890625,0.0,4065.46435546875,0.9059951305389404,1.0,0.0,3.0,1.0,0.0
12147360,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7128833532333374,0.4169341325759887,0.3868576288223266,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.79233717918396,0.5845162868499756,0.3949327766895294,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7268197536468506,0.4453386068344116,0.3198127150535583,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.651317298412323,0.3187617063522339,0.3146536648273468,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.5667802095413208,0.2101209461688995,1.007253646850586,284.8974914550781,284.95001220703125,300.23297119140625,287.64801025390625,298.1878662109375,297.2648620605469,284.8964233398437,1.0,0.719808042049408,0.4176983535289764,0.4176983535289764,1.0,1.0,-3.1132633686065674,0.9697801470756532,2.143483161926269,0.2691261768341064,0.8996700644493103,0.8996700644493103,0.0,408.63677978515625,410.0,42170.92578125,0.0,3888.92724609375,1.0,280.6578063964844,283.4200744628906,290.6768798828125,293.3722229003906,293.1499938964844,293.1499938964844,280.95001220703125,36027.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976185977458954,1.0,0.0,0.0,3.652290344238281,3.6523144245147705,8.900694865587866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.0185546875,0.0,1535.927734375,1895.4371337890625,0.0,4095.482666015625,0.9057985544204712,1.0,0.0,3.0,1.0,0.0
12147420,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7126492261886597,0.4168519675731659,0.3863502740859985,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.792759358882904,0.5857046842575073,0.3954169154167175,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7286520004272461,0.4493690729141235,0.3223280310630798,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6518309116363525,0.3197081685066223,0.3152951896190643,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.5671392679214478,0.2105824649333953,1.0084813833236694,285.0806579589844,284.95001220703125,300.2174987792969,287.702880859375,298.18426513671875,297.2684326171875,285.08233642578125,1.0,0.7204066514968872,0.4170363843441009,0.4170363843441009,1.0,1.0,-3.118746280670166,0.9700748324394226,2.1486716270446777,0.2680467367172241,0.9028902649879456,0.9028902649879456,0.0,408.6280517578125,410.0,41350.921875,0.0,3901.86376953125,1.0,280.94219970703125,283.6419982910156,290.6567077636719,293.24444580078125,293.1499938964844,293.1499938964844,280.6499938964844,35871.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963108479976654,1.0,0.0,0.0,3.65621829032898,3.6562421321868896,8.919848824007204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.07373046875,0.0,1539.1356201171875,1895.4371337890625,0.0,3980.246337890625,0.9065951704978944,1.0,0.0,3.0,1.0,0.0
12147480,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7126492261886597,0.4168519675731659,0.3863502740859985,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.792759358882904,0.5857046842575073,0.3954169154167175,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7286520004272461,0.4493690729141235,0.3223280310630798,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6518309116363525,0.3197081685066223,0.3152951896190643,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.5671392679214478,0.2105824649333953,1.0084813833236694,285.0806579589844,284.95001220703125,300.2174987792969,287.702880859375,298.18426513671875,297.2684326171875,285.08233642578125,1.0,0.7204066514968872,0.4170363843441009,0.4170363843441009,1.0,1.0,-3.118746280670166,0.9700748324394226,2.1486716270446777,0.2680467367172241,0.9028902649879456,0.9028902649879456,0.0,408.6280517578125,410.0,41350.921875,0.0,3901.86376953125,1.0,280.94219970703125,283.6419982910156,290.6567077636719,293.24444580078125,293.1499938964844,293.1499938964844,280.6499938964844,35871.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963108479976654,1.0,0.0,0.0,3.65621829032898,3.6562421321868896,8.919848824007204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.07373046875,0.0,1539.1356201171875,1895.4371337890625,0.0,3980.246337890625,0.9065951704978944,1.0,0.0,3.0,1.0,0.0
12147540,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7124244570732117,0.4158662855625152,0.3858816623687744,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7932068705558777,0.5860861539840698,0.3959609270095825,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7304877638816833,0.452678382396698,0.3248835206031799,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6523997783660889,0.3202452063560486,0.3160343170166015,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5675958395004272,0.2107936590909958,1.0101925134658811,284.91217041015625,284.95001220703125,300.20184326171875,287.7627258300781,298.1755065917969,297.2646789550781,284.9111633300781,1.0,0.7211052179336548,0.4163744151592254,0.4163744151592254,1.0,1.0,-3.125145435333252,0.9706774353981018,2.154468059539795,0.2673048079013824,0.9010047316551208,0.9010047316551208,0.0,408.70989990234375,410.0,42343.75390625,0.0,3917.466064453125,1.0,280.65777587890625,283.42791748046875,290.7906799316406,293.4945678710937,293.1499938964844,293.1499938964844,280.3500061035156,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972581386566162,1.0,0.0,0.0,3.656811237335205,3.6568353176116943,8.922742722461408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.4384765625,0.0,1540.7984619140625,1895.4371337890625,0.0,4063.909912109375,0.9067941904067992,1.0,0.0,3.0,1.0,0.0
12147600,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7124244570732117,0.4158662855625152,0.3858816623687744,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7932068705558777,0.5860861539840698,0.3959609270095825,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7304877638816833,0.452678382396698,0.3248835206031799,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6523997783660889,0.3202452063560486,0.3160343170166015,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5675958395004272,0.2107936590909958,1.0101925134658811,284.91217041015625,284.95001220703125,300.20184326171875,287.7627258300781,298.1755065917969,297.2646789550781,284.9111633300781,1.0,0.7211052179336548,0.4163744151592254,0.4163744151592254,1.0,1.0,-3.125145435333252,0.9706774353981018,2.154468059539795,0.2673048079013824,0.9010047316551208,0.9010047316551208,0.0,408.70989990234375,410.0,42343.75390625,0.0,3917.466064453125,1.0,280.65777587890625,283.42791748046875,290.7906799316406,293.4945678710937,293.1499938964844,293.1499938964844,280.3500061035156,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972581386566162,1.0,0.0,0.0,3.656811237335205,3.6568353176116943,8.922742722461408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.4384765625,0.0,1540.7984619140625,1895.4371337890625,0.0,4063.909912109375,0.9067941904067992,1.0,0.0,3.0,1.0,0.0
12147660,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7117602825164795,0.414718896150589,0.3850688934326172,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.792937159538269,0.5856301784515381,0.3958344459533691,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7310795187950134,0.4540178775787353,0.3259572386741638,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.6522954106330872,0.3201439976692199,0.3160952925682068,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.5673785209655762,0.2106013149023056,1.0099260807037354,284.7582397460937,284.95001220703125,300.1929931640625,287.798095703125,298.1669616699219,297.2575378417969,284.7518920898437,1.0,0.7212889790534973,0.4160166680812835,0.4160166680812835,1.0,1.0,-3.125000238418579,0.9696940779685974,2.155306339263916,0.2663949728012085,0.8981204032897949,0.8981204032897949,0.0,409.1692810058594,410.0,43205.35546875,0.0,3919.5703125,1.0,280.3909912109375,283.23223876953125,290.8610534667969,293.67413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36141.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815067648887634,1.0,0.0,0.0,3.653652191162109,3.653676271438599,8.907333040042431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.61474609375,0.0,1538.299072265625,1895.4371337890625,0.0,4141.80712890625,0.9061462879180908,1.0,0.0,3.0,1.0,0.0
12147720,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7109804749488831,0.413655549287796,0.3841591477394104,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7924718856811523,0.5850465297698975,0.3955046534538269,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7313366532325745,0.4549179673194885,0.326615571975708,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.6520000696182251,0.319915622472763,0.3159440159797668,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.5669560432434082,0.2103201746940612,1.008975863456726,284.7221374511719,284.95001220703125,300.1860046386719,287.8266906738281,298.1592102050781,297.25054931640625,284.720947265625,1.0,0.7212854027748108,0.4157356023788452,0.4157356023788452,1.0,1.0,-3.122809886932373,0.9681724309921264,2.154637336730957,0.2653801739215851,0.8963800072669983,0.8963800072669983,0.0,409.6858825683594,410.0,43253.46484375,0.0,3917.125732421875,1.0,280.35821533203125,283.1938781738281,290.866455078125,293.6448669433594,293.1499938964844,293.1499938964844,280.6499938964844,36224.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838785529136658,1.0,0.0,0.0,3.649139881134033,3.6491639614105225,8.885345437192882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.29443359375,0.0,1533.890869140625,1895.4371337890625,0.0,4162.34521484375,0.9052228331565856,1.0,0.0,3.0,1.0,0.0
12147780,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7102833986282349,0.4130508303642273,0.3830912709236145,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7923475503921509,0.5853965282440186,0.3953609466552734,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7327759861946106,0.4584762156009674,0.3287363648414612,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6520466208457947,0.3203499317169189,0.3160411417484283,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.566700279712677,0.2103253602981567,1.0079604387283323,284.9048156738281,284.95001220703125,300.1700134277344,287.8939819335937,298.1529235839844,297.25067138671875,284.906494140625,1.0,0.721324622631073,0.4150967597961426,0.4150967597961426,1.0,1.0,-3.122711658477783,0.96649432182312,2.156217336654663,0.2635273039340973,0.8972468972206116,0.8972468972206116,0.0,409.73583984375,410.0,42362.05078125,0.0,3917.185302734375,1.0,280.6421813964844,283.4167175292969,290.8408203125,293.4944152832031,293.1499938964844,293.1499938964844,280.95001220703125,36099.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689204692840576,1.0,0.0,0.0,3.644555807113648,3.6445798873901367,8.863036100592581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1982421875,0.0,1527.866455078125,1895.4371337890625,0.0,4031.693115234375,0.9041423797607422,1.0,0.0,3.0,1.0,0.0
12147840,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7102833986282349,0.4130508303642273,0.3830912709236145,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7923475503921509,0.5853965282440186,0.3953609466552734,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7327759861946106,0.4584762156009674,0.3287363648414612,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6520466208457947,0.3203499317169189,0.3160411417484283,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.566700279712677,0.2103253602981567,1.0079604387283323,284.9048156738281,284.95001220703125,300.1700134277344,287.8939819335937,298.1529235839844,297.25067138671875,284.906494140625,1.0,0.721324622631073,0.4150967597961426,0.4150967597961426,1.0,1.0,-3.122711658477783,0.96649432182312,2.156217336654663,0.2635273039340973,0.8972468972206116,0.8972468972206116,0.0,409.73583984375,410.0,42362.05078125,0.0,3917.185302734375,1.0,280.6421813964844,283.4167175292969,290.8408203125,293.4944152832031,293.1499938964844,293.1499938964844,280.95001220703125,36099.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689204692840576,1.0,0.0,0.0,3.644555807113648,3.6445798873901367,8.863036100592581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1982421875,0.0,1527.866455078125,1895.4371337890625,0.0,4031.693115234375,0.9041423797607422,1.0,0.0,3.0,1.0,0.0
12147900,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7105296850204468,0.4133498668670654,0.3831422030925751,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7928439378738403,0.5862288475036621,0.3957339823246002,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.733971893787384,0.46079021692276,0.3301872014999389,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6525351405143738,0.3209821879863739,0.3164708316326141,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5670948028564453,0.2106526494026184,1.0087833404541016,285.0553283691406,284.95001220703125,300.16192626953125,287.9286193847656,298.1537170410156,297.2562255859375,285.0639343261719,1.0,0.7215495109558105,0.4147773385047912,0.4147773385047912,1.0,1.0,-3.1266586780548096,0.967095911502838,2.159562587738037,0.2631648182868957,0.8994084596633911,0.8994084596633911,0.0,409.2843322753906,410.0,41582.6875,0.0,3924.162353515625,1.0,280.8986511230469,283.6054077148437,290.837158203125,293.3783264160156,293.1499938964844,293.1499938964844,280.95001220703125,35979.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577504992485046,1.0,0.0,0.0,3.64520001411438,3.64522385597229,8.866169309840188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.3974609375,0.0,1527.6822509765625,1895.4371337890625,0.0,3932.50830078125,0.9042431116104126,1.0,0.0,3.0,1.0,0.0
12147960,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7111124396324158,0.4139072895050049,0.3835459649562835,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7936688661575317,0.5873801708221436,0.3963965773582458,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7354452013969421,0.4633500277996063,0.3318864107131958,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6533100605010986,0.3218346536159515,0.317163348197937,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.5678271651268005,0.2111699283123016,1.0105955600738523,285.1117858886719,284.95001220703125,300.15380859375,287.9637451171875,298.1565246582031,297.26434326171875,285.1137084960937,1.0,0.7219669818878174,0.4145148992538452,0.4145148992538452,1.0,1.0,-3.1333320140838623,0.968816578388214,2.164515495300293,0.2633209824562073,0.9010974168777466,0.9010974168777466,0.0,408.6196594238281,410.0,41577.4921875,0.0,3936.501220703125,1.0,280.9418334960937,283.6618347167969,290.8952941894531,293.478515625,293.1499938964844,293.1499938964844,280.6499938964844,35876.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951730728149414,1.0,0.0,0.0,3.648444652557373,3.6484687328338623,8.881960411599721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.25048828125,0.0,1530.5133056640625,1895.4371337890625,0.0,3878.540283203125,0.90486478805542,1.0,0.0,3.0,1.0,0.0
12148020,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7112797498703003,0.4132720530033111,0.3834659159183502,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7944512367248535,0.5880333781242371,0.3971770703792572,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7376052141189575,0.4670138955116272,0.3347401320934295,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6542247533798218,0.3226458728313446,0.3181991279125213,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5687005519866943,0.2116264849901199,1.0134844779968262,284.94854736328125,284.95001220703125,300.1374206542969,288.03515625,298.1509094238281,297.2647705078125,284.9476623535156,1.0,0.7228419184684753,0.4139900505542755,0.4139900505542755,1.0,1.0,-3.142738342285156,0.9708303213119508,2.171907901763916,0.2633388936519623,0.8997364640235901,0.8997364640235901,0.0,408.392333984375,410.0,42621.69921875,0.0,3957.73486328125,1.0,280.6578369140625,283.4513244628906,291.06597900390625,293.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35982.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623329043388368,1.0,0.0,0.0,3.649858474731445,3.649882555007935,8.88884585492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.6201171875,0.0,1532.8792724609375,1895.4371337890625,0.0,3973.35400390625,0.9052261710166932,1.0,0.0,3.0,1.0,0.0
12148080,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7112797498703003,0.4132720530033111,0.3834659159183502,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7944512367248535,0.5880333781242371,0.3971770703792572,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7376052141189575,0.4670138955116272,0.3347401320934295,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6542247533798218,0.3226458728313446,0.3181991279125213,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5687005519866943,0.2116264849901199,1.0134844779968262,284.94854736328125,284.95001220703125,300.1374206542969,288.03515625,298.1509094238281,297.2647705078125,284.9476623535156,1.0,0.7228419184684753,0.4139900505542755,0.4139900505542755,1.0,1.0,-3.142738342285156,0.9708303213119508,2.171907901763916,0.2633388936519623,0.8997364640235901,0.8997364640235901,0.0,408.392333984375,410.0,42621.69921875,0.0,3957.73486328125,1.0,280.6578369140625,283.4513244628906,291.06597900390625,293.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35982.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623329043388368,1.0,0.0,0.0,3.649858474731445,3.649882555007935,8.88884585492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.6201171875,0.0,1532.8792724609375,1895.4371337890625,0.0,3973.35400390625,0.9052261710166932,1.0,0.0,3.0,1.0,0.0
12148140,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.711184024810791,0.413352370262146,0.3831376433372497,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7949100136756897,0.5891830921173096,0.3976629972457886,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7395562529563904,0.4713011682033539,0.3374401330947876,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.6548672318458557,0.3237181305885315,0.3189811110496521,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.5692441463470459,0.2122219055891037,1.0153913497924805,285.13409423828125,284.95001220703125,300.1208190917969,288.107421875,298.1489562988281,297.2704772949219,285.1358337402344,1.0,0.7235798835754395,0.4134651720523834,0.4134651720523834,1.0,1.0,-3.149648427963257,0.9719534516334534,2.177695035934448,0.2627681493759155,0.9036868810653688,0.9036868810653688,0.0,408.3548889160156,410.0,41835.40625,0.0,3974.110107421875,1.0,280.94219970703125,283.6736755371094,291.06866455078125,293.68560791015625,293.1499938964844,293.1499938964844,280.6499938964844,35809.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509260654449464,1.0,0.0,0.0,3.6560757160186768,3.656099796295166,8.919153628994536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.22607421875,0.0,1538.5140380859375,1895.4371337890625,0.0,3871.30078125,0.9065223336219788,1.0,0.0,3.0,1.0,0.0
