time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.711184024810791,0.413352370262146,0.3831376433372497,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7949100136756897,0.5891830921173096,0.3976629972457886,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7395562529563904,0.4713011682033539,0.3374401330947876,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.6548672318458557,0.3237181305885315,0.3189811110496521,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.5692441463470459,0.2122219055891037,1.0153913497924805,285.13409423828125,284.95001220703125,300.1208190917969,288.107421875,298.1489562988281,297.2704772949219,285.1358337402344,1.0,0.7235798835754395,0.4134651720523834,0.4134651720523834,1.0,1.0,-3.149648427963257,0.9719534516334534,2.177695035934448,0.2627681493759155,0.9036868810653688,0.9036868810653688,0.0,408.3548889160156,410.0,41835.40625,0.0,3974.110107421875,1.0,280.94219970703125,283.6736755371094,291.06866455078125,293.68560791015625,293.1499938964844,293.1499938964844,280.6499938964844,35809.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509260654449464,1.0,0.0,0.0,3.6560757160186768,3.656099796295166,8.919153628994536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.22607421875,0.0,1538.5140380859375,1895.4371337890625,0.0,3871.30078125,0.9065223336219788,1.0,0.0,3.0,1.0,0.0
12148260,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7110056281089783,0.4124698042869568,0.3827687203884125,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7952907085418701,0.5894256830215454,0.3981289863586426,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7414413690567017,0.4747732877731323,0.3401255309581756,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.655473530292511,0.3243066668510437,0.3197851777076721,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.5697774887084961,0.2125060558319091,1.0174964666366575,284.9678039550781,284.95001220703125,300.10406494140625,288.17974853515625,298.1405639648437,297.2678527832031,284.96685791015625,1.0,0.7243828773498535,0.4127316176891327,0.4127316176891327,1.0,1.0,-3.1567423343658447,0.972588837146759,2.184153318405152,0.261900395154953,0.902558445930481,0.902558445930481,0.0,408.50006103515625,410.0,42863.50390625,0.0,3991.9423828125,1.0,280.65777587890625,283.4598999023437,291.2130126953125,293.9512634277344,293.1499938964844,293.1499938964844,280.3500061035156,35932.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614988565444946,1.0,0.0,0.0,3.659368276596069,3.659392356872559,8.935225537243241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.6708984375,0.0,1543.1064453125,1895.4371337890625,0.0,3965.935791015625,0.9073169827461244,1.0,0.0,3.0,1.0,0.0
12148320,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7110056281089783,0.4124698042869568,0.3827687203884125,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7952907085418701,0.5894256830215454,0.3981289863586426,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7414413690567017,0.4747732877731323,0.3401255309581756,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.655473530292511,0.3243066668510437,0.3197851777076721,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.5697774887084961,0.2125060558319091,1.0174964666366575,284.9678039550781,284.95001220703125,300.10406494140625,288.17974853515625,298.1405639648437,297.2678527832031,284.96685791015625,1.0,0.7243828773498535,0.4127316176891327,0.4127316176891327,1.0,1.0,-3.1567423343658447,0.972588837146759,2.184153318405152,0.261900395154953,0.902558445930481,0.902558445930481,0.0,408.50006103515625,410.0,42863.50390625,0.0,3991.9423828125,1.0,280.65777587890625,283.4598999023437,291.2130126953125,293.9512634277344,293.1499938964844,293.1499938964844,280.3500061035156,35932.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614988565444946,1.0,0.0,0.0,3.659368276596069,3.659392356872559,8.935225537243241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.6708984375,0.0,1543.1064453125,1895.4371337890625,0.0,3965.935791015625,0.9073169827461244,1.0,0.0,3.0,1.0,0.0
12148380,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7095580101013184,0.4103428721427917,0.381127655506134,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.794450581073761,0.588209331035614,0.3975635170936584,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7422949075698853,0.4771257638931274,0.3419430553913116,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.6550578474998474,0.3239860236644745,0.3197145164012909,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.5691593885421753,0.2120646387338638,1.0164774656295776,284.77886962890625,284.95001220703125,300.0871276855469,288.2513427734375,298.1242370605469,297.2544250488281,284.7777099609375,1.0,0.7246257662773132,0.4119980633258819,0.4119980633258819,1.0,1.0,-3.154681205749512,0.9699153900146484,2.184765815734864,0.2597393095493316,0.8986979126930237,0.8986979126930237,0.0,409.5572814941406,410.0,43801.0703125,0.0,3992.675537109375,1.0,280.3581848144531,283.225341796875,291.2940673828125,294.1098022460937,293.1499938964844,293.1499938964844,280.6499938964844,36142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973349153995514,1.0,0.0,0.0,3.654743432998657,3.6547675132751465,8.91265472091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.10546875,0.0,1539.5172119140625,1895.4371337890625,0.0,4070.647216796875,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12148440,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7095580101013184,0.4103428721427917,0.381127655506134,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.794450581073761,0.588209331035614,0.3975635170936584,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7422949075698853,0.4771257638931274,0.3419430553913116,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.6550578474998474,0.3239860236644745,0.3197145164012909,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.5691593885421753,0.2120646387338638,1.0164774656295776,284.77886962890625,284.95001220703125,300.0871276855469,288.2513427734375,298.1242370605469,297.2544250488281,284.7777099609375,1.0,0.7246257662773132,0.4119980633258819,0.4119980633258819,1.0,1.0,-3.154681205749512,0.9699153900146484,2.184765815734864,0.2597393095493316,0.8986979126930237,0.8986979126930237,0.0,409.5572814941406,410.0,43801.0703125,0.0,3992.675537109375,1.0,280.3581848144531,283.225341796875,291.2940673828125,294.1098022460937,293.1499938964844,293.1499938964844,280.6499938964844,36142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973349153995514,1.0,0.0,0.0,3.654743432998657,3.6547675132751465,8.91265472091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.10546875,0.0,1539.5172119140625,1895.4371337890625,0.0,4070.647216796875,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12148500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7088768482208252,0.4097793102264404,0.3803106248378753,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7940400838851929,0.5879931449890137,0.3972133994102478,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7427617907524109,0.4787309169769287,0.342842698097229,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6548330187797546,0.3240211009979248,0.3195888996124267,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.5687824487686157,0.2119399756193161,1.015464425086975,284.9104309082031,284.95001220703125,300.0785827636719,288.2865905761719,298.1191101074219,297.2520446777344,284.918212890625,1.0,0.7245945334434509,0.4116312861442566,0.4116312861442566,1.0,1.0,-3.152803897857666,0.9682826399803162,2.184521198272705,0.2584298551082611,0.8996903300285339,0.8996903300285339,0.0,409.9044494628906,410.0,42978.03125,0.0,3990.03955078125,1.0,280.6014404296875,283.3950500488281,291.2464599609375,293.9154052734375,293.1499938964844,293.1499938964844,280.6499938964844,36083.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650136828422546,1.0,0.0,0.0,3.6529324054718018,3.652956485748291,8.903823527361965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.177734375,0.0,1537.05712890625,1895.4371337890625,0.0,3997.150390625,0.9060307145118712,1.0,0.0,3.0,1.0,0.0
12148560,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7088608145713806,0.4097877740859985,0.3801137804985046,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.794222354888916,0.5883714556694031,0.3972990810871124,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7437682151794434,0.4808497726917267,0.3441663086414337,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.655087411403656,0.324418157339096,0.319812148809433,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.5689063668251038,0.2120838612318039,1.0155460834503174,284.96112060546875,284.95001220703125,300.07000732421875,288.3214111328125,298.1180725097656,297.2551574707031,284.9627685546875,1.0,0.724699079990387,0.4113571047782898,0.4113571047782898,1.0,1.0,-3.154665231704712,0.9682187438011168,2.1864466667175293,0.2578372657299042,0.9003139734268188,0.9003139734268188,0.0,409.6632690429688,410.0,42918.66796875,0.0,3993.234375,1.0,280.642333984375,283.4467468261719,291.2722473144531,293.9645690917969,293.1499938964844,293.1499938964844,280.3500061035156,36015.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591975212097168,1.0,0.0,0.0,3.653308629989624,3.653332710266113,8.905657864488603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.61279296875,0.0,1536.9708251953125,1895.4371337890625,0.0,3945.429443359375,0.906040906906128,1.0,0.0,3.0,1.0,0.0
12148620,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7084590792655945,0.4085680544376373,0.3793914020061493,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7943136096000671,0.5880155563354492,0.3973215818405151,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7454938292503357,0.4840156435966491,0.346606433391571,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.655419111251831,0.3246207237243652,0.3202029466629028,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.5690330862998962,0.2120057940483093,1.0158170461654663,284.7966613769531,284.95001220703125,300.0526733398437,288.38922119140625,298.1089172363281,297.2512512207031,284.7959289550781,1.0,0.7249626517295837,0.4108087718486786,0.4108087718486786,1.0,1.0,-3.1575734615325928,0.96780925989151,2.1897642612457275,0.2568276226520538,0.8969048857688904,0.8969048857688904,0.0,409.594970703125,410.0,43918.37890625,0.0,3999.871826171875,1.0,280.3578186035156,283.2374267578125,291.4110107421875,294.21759033203125,293.1499938964844,293.1499938964844,280.6499938964844,36166.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672402143478394,1.0,0.0,0.0,3.647886514663696,3.6479105949401855,8.879242727743986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.08544921875,0.0,1532.0628662109375,1895.4371337890625,0.0,4016.85693359375,0.9049090147018432,1.0,0.0,3.0,1.0,0.0
12148680,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7084590792655945,0.4085680544376373,0.3793914020061493,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7943136096000671,0.5880155563354492,0.3973215818405151,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7454938292503357,0.4840156435966491,0.346606433391571,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.655419111251831,0.3246207237243652,0.3202029466629028,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.5690330862998962,0.2120057940483093,1.0158170461654663,284.7966613769531,284.95001220703125,300.0526733398437,288.38922119140625,298.1089172363281,297.2512512207031,284.7959289550781,1.0,0.7249626517295837,0.4108087718486786,0.4108087718486786,1.0,1.0,-3.1575734615325928,0.96780925989151,2.1897642612457275,0.2568276226520538,0.8969048857688904,0.8969048857688904,0.0,409.594970703125,410.0,43918.37890625,0.0,3999.871826171875,1.0,280.3578186035156,283.2374267578125,291.4110107421875,294.21759033203125,293.1499938964844,293.1499938964844,280.6499938964844,36166.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672402143478394,1.0,0.0,0.0,3.647886514663696,3.6479105949401855,8.879242727743986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.08544921875,0.0,1532.0628662109375,1895.4371337890625,0.0,4016.85693359375,0.9049090147018432,1.0,0.0,3.0,1.0,0.0
12148740,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7081505656242371,0.4083220064640045,0.378737211227417,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7944575548171997,0.5885151028633118,0.3973393440246582,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7473164200782776,0.4880879819393158,0.3491170108318329,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6557924747467041,0.3253173828125,0.3205878734588623,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5691877007484436,0.212257519364357,1.0160022974014282,284.9798889160156,284.95001220703125,300.0351867675781,288.4539794921875,298.1055908203125,297.2557067871094,284.98162841796875,1.0,0.72519850730896,0.4102604389190674,0.4102604389190674,1.0,1.0,-3.160510540008545,0.9674211740493774,2.193089246749878,0.2556007206439972,0.8987739682197571,0.8987739682197571,0.0,409.3743896484375,410.0,43030.25390625,0.0,4005.789306640625,1.0,280.64215087890625,283.4590148925781,291.4081420898437,294.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,36015.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543021321296692,1.0,0.0,0.0,3.6464359760284415,3.646459817886353,8.872182206687285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.31005859375,0.0,1529.3250732421875,1895.4371337890625,0.0,3901.635009765625,0.9045066833496094,1.0,0.0,3.0,1.0,0.0
12148800,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7081505656242371,0.4083220064640045,0.378737211227417,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7944575548171997,0.5885151028633118,0.3973393440246582,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7473164200782776,0.4880879819393158,0.3491170108318329,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6557924747467041,0.3253173828125,0.3205878734588623,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5691877007484436,0.212257519364357,1.0160022974014282,284.9798889160156,284.95001220703125,300.0351867675781,288.4539794921875,298.1055908203125,297.2557067871094,284.98162841796875,1.0,0.72519850730896,0.4102604389190674,0.4102604389190674,1.0,1.0,-3.160510540008545,0.9674211740493774,2.193089246749878,0.2556007206439972,0.8987739682197571,0.8987739682197571,0.0,409.3743896484375,410.0,43030.25390625,0.0,4005.789306640625,1.0,280.64215087890625,283.4590148925781,291.4081420898437,294.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,36015.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543021321296692,1.0,0.0,0.0,3.6464359760284415,3.646459817886353,8.872182206687285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.31005859375,0.0,1529.3250732421875,1895.4371337890625,0.0,3901.635009765625,0.9045066833496094,1.0,0.0,3.0,1.0,0.0
12148860,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7086467742919922,0.4088952243328094,0.3789947628974914,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.7951810956001282,0.5896317362785339,0.3978685736656189,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7490596175193787,0.4913924634456634,0.3512146770954132,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.6565719842910767,0.3262749910354614,0.3212897181510925,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.5698944330215454,0.2128243148326873,1.0177515745162964,285.15594482421875,284.95001220703125,300.0238952636719,288.4935302734375,298.108154296875,297.2651062011719,285.1613464355469,1.0,0.7256383299827576,0.409884512424469,0.409884512424469,1.0,1.0,-3.167191505432129,0.9688215851783752,2.1983699798583984,0.25539630651474,0.9021424055099488,0.9021424055099488,0.0,408.7387390136719,410.0,42241.12890625,0.0,4018.517333984375,1.0,280.91925048828125,283.67303466796875,291.4160461425781,294.0196533203125,293.1499938964844,293.1499938964844,280.95001220703125,35846.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425497055053712,1.0,0.0,0.0,3.6502320766448975,3.6502561569213854,8.890665412764065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.16064453125,0.0,1532.2799072265625,1895.4371337890625,0.0,3795.602783203125,0.9052666425704956,1.0,0.0,3.0,1.0,0.0
12148920,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.7091289162635803,0.4093232750892639,0.3793523609638214,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.795782208442688,0.5904056429862976,0.3983425199985504,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7502158284187317,0.4933632612228393,0.3525551855564117,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.657184362411499,0.3269225060939789,0.321847915649414,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.5704966187477112,0.2132440954446792,1.0193614959716797,285.1868896484375,284.95001220703125,300.0174865722656,288.5150146484375,298.1103820800781,297.2714538574219,285.1888427734375,1.0,0.726015567779541,0.4096730351448059,0.4096730351448059,1.0,1.0,-3.172652244567871,0.970211386680603,2.2024409770965576,0.2555231153964996,0.903630793094635,0.903630793094635,0.0,408.2711486816406,410.0,42269.37890625,0.0,4029.22119140625,1.0,280.9417724609375,283.7029724121094,291.45953369140625,294.0938720703125,293.1499938964844,293.1499938964844,280.6499938964844,35780.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398888945579528,1.0,0.0,0.0,3.653902530670166,3.6539266109466553,8.908553468245373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.96630859375,0.0,1535.8701171875,1895.4371337890625,0.0,3771.434326171875,0.9060208201408386,1.0,0.0,3.0,1.0,0.0
12148980,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7093396186828613,0.408785730600357,0.3793652653694153,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7964640259742737,0.5908647179603577,0.3990090489387512,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7525068521499634,0.497303158044815,0.3556219041347503,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6581246256828308,0.3277696967124939,0.3229372203350067,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5714398622512817,0.2137758582830429,1.0226658582687378,285.02349853515625,284.95001220703125,299.9996337890625,288.5715026855469,298.1048583984375,297.272705078125,285.0225524902344,1.0,0.7270165085792542,0.409085601568222,0.409085601568222,1.0,1.0,-3.182795763015747,0.9722555875778198,2.2105400562286377,0.2554062306880951,0.9032685160636902,0.9032685160636902,0.0,408.13775634765625,410.0,43340.6328125,0.0,4053.1435546875,1.0,280.65777587890625,283.4912109375,291.61163330078125,294.3836669921875,293.1499938964844,293.1499938964844,280.3500061035156,35877.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952366590499878,1.0,0.0,0.0,3.6592087745666495,3.65923285484314,8.934447350839037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1494140625,0.0,1542.5179443359375,1895.4371337890625,0.0,3884.2568359375,0.9072463512420654,1.0,0.0,3.0,1.0,0.0
12149040,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7093396186828613,0.408785730600357,0.3793652653694153,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7964640259742737,0.5908647179603577,0.3990090489387512,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7525068521499634,0.497303158044815,0.3556219041347503,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6581246256828308,0.3277696967124939,0.3229372203350067,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5714398622512817,0.2137758582830429,1.0226658582687378,285.02349853515625,284.95001220703125,299.9996337890625,288.5715026855469,298.1048583984375,297.272705078125,285.0225524902344,1.0,0.7270165085792542,0.409085601568222,0.409085601568222,1.0,1.0,-3.182795763015747,0.9722555875778198,2.2105400562286377,0.2554062306880951,0.9032685160636902,0.9032685160636902,0.0,408.13775634765625,410.0,43340.6328125,0.0,4053.1435546875,1.0,280.65777587890625,283.4912109375,291.61163330078125,294.3836669921875,293.1499938964844,293.1499938964844,280.3500061035156,35877.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952366590499878,1.0,0.0,0.0,3.6592087745666495,3.65923285484314,8.934447350839037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1494140625,0.0,1542.5179443359375,1895.4371337890625,0.0,3884.2568359375,0.9072463512420654,1.0,0.0,3.0,1.0,0.0
12149100,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.708840012550354,0.4079413712024688,0.3788065016269684,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7962282299995422,0.5904257297515869,0.3988864123821258,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7531517744064331,0.4987498223781585,0.3567648828029632,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6581129431724548,0.327779620885849,0.3230997920036316,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5713891386985779,0.2137225121259689,1.0230103731155396,284.887939453125,284.95001220703125,299.9906311035156,288.59783935546875,298.09820556640625,297.2680358886719,284.8808288574219,1.0,0.7273188233375549,0.4087918996810913,0.4087918996810913,1.0,1.0,-3.1839025020599365,0.9718632698059082,2.212038993835449,0.2548006474971771,0.9015368223190308,0.9015368223190308,0.0,408.5658874511719,410.0,44338.0234375,0.0,4058.16455078125,1.0,280.4009704589844,283.3145446777344,291.67462158203125,294.5707702636719,293.1499938964844,293.1499938964844,280.3500061035156,35978.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962004780769348,1.0,0.0,0.0,3.659420967102051,3.65944504737854,8.935483606364869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.44189453125,0.0,1543.5172119140625,1895.4371337890625,0.0,3970.436279296875,0.9073261022567748,1.0,0.0,3.0,1.0,0.0
12149160,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7080092430114746,0.4068718254566192,0.3779234886169433,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7956709265708923,0.5896797776222229,0.3984790444374084,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7535235285758972,0.4999837577342987,0.3576738834381103,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.6578209400177002,0.3275816440582275,0.3230076730251312,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.5710142850875854,0.2134892791509628,1.0224016904830933,284.8444519042969,284.95001220703125,299.9815673828125,288.622802734375,298.0898742675781,297.26123046875,284.8433532714844,1.0,0.7274362444877625,0.4084275364875793,0.4084275364875793,1.0,1.0,-3.1823952198028564,0.9703643321990968,2.21203088760376,0.2536601126194,0.9003544449806213,0.9003544449806213,0.0,409.2015686035156,410.0,44476.29296875,0.0,4057.945068359375,1.0,280.35821533203125,283.2672119140625,291.6777038574219,294.5415954589844,293.1499938964844,293.1499938964844,280.04998779296875,36063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667083621025084,1.0,0.0,0.0,3.6574456691741934,3.657469749450684,8.925839551920944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.87841796875,0.0,1541.9415283203125,1895.4371337890625,0.0,4012.154296875,0.9069721698760986,1.0,0.0,3.0,1.0,0.0
12149220,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7061442732810974,0.4044129252433777,0.3758839964866638,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.7943097352981567,0.5876941084861755,0.3973294198513031,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7541036009788513,0.5021257400512695,0.3592784404754638,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.6569817066192627,0.3268308937549591,0.3224730789661407,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.5698918700218201,0.2126919776201248,1.019612431526184,284.6634521484375,284.95001220703125,299.9633483886719,288.6681213378906,298.0718078613281,297.2460021972656,284.66229248046875,1.0,0.7272607684135437,0.4076988399028778,0.4076988399028778,1.0,1.0,-3.1759064197540283,0.966109812259674,2.209796667098999,0.2508603930473327,0.8950192332267761,0.8950192332267761,0.0,410.3726501464844,410.0,45533.203125,0.0,4048.5068359375,1.0,280.0582275390625,283.0447082519531,291.71490478515625,294.65185546875,293.1499938964844,293.1499938964844,280.3500061035156,36295.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787337183952332,1.0,0.0,0.0,3.647111415863037,3.6471354961395264,8.875470030034194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.45068359375,0.0,1532.16650390625,1895.4371337890625,0.0,4117.70654296875,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
12149280,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7061442732810974,0.4044129252433777,0.3758839964866638,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.7943097352981567,0.5876941084861755,0.3973294198513031,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7541036009788513,0.5021257400512695,0.3592784404754638,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.6569817066192627,0.3268308937549591,0.3224730789661407,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.5698918700218201,0.2126919776201248,1.019612431526184,284.6634521484375,284.95001220703125,299.9633483886719,288.6681213378906,298.0718078613281,297.2460021972656,284.66229248046875,1.0,0.7272607684135437,0.4076988399028778,0.4076988399028778,1.0,1.0,-3.1759064197540283,0.966109812259674,2.209796667098999,0.2508603930473327,0.8950192332267761,0.8950192332267761,0.0,410.3726501464844,410.0,45533.203125,0.0,4048.5068359375,1.0,280.0582275390625,283.0447082519531,291.71490478515625,294.65185546875,293.1499938964844,293.1499938964844,280.3500061035156,36295.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787337183952332,1.0,0.0,0.0,3.647111415863037,3.6471354961395264,8.875470030034194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.45068359375,0.0,1532.16650390625,1895.4371337890625,0.0,4117.70654296875,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
12149340,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7052946090698242,0.403622955083847,0.3746661245822906,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.793809711933136,0.5872691869735718,0.3966709077358246,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7555495500564575,0.5058308839797974,0.3614686131477356,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6568034291267395,0.3269617855548858,0.3222720026969909,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.5693681240081787,0.2124630361795425,1.01749587059021,284.8357238769531,284.95001220703125,299.9449157714844,288.706787109375,298.0647277832031,297.2463073730469,284.8372802734375,1.0,0.7269909381866455,0.4069701135158539,0.4069701135158539,1.0,1.0,-3.1731436252593994,0.963195025920868,2.2099485397338867,0.2483384013175964,0.8948847651481628,0.8948847651481628,0.0,410.3656311035156,410.0,44452.3515625,0.0,4041.78369140625,1.0,280.3421325683594,283.2580871582031,291.6627502441406,294.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,36190.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656916856765748,1.0,0.0,0.0,3.639214992523194,3.639238834381104,8.837077984935604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.1865234375,0.0,1522.623291015625,1895.4371337890625,0.0,4003.15673828125,0.9030091166496276,1.0,0.0,3.0,1.0,0.0
12149400,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7052946090698242,0.403622955083847,0.3746661245822906,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.793809711933136,0.5872691869735718,0.3966709077358246,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7555495500564575,0.5058308839797974,0.3614686131477356,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6568034291267395,0.3269617855548858,0.3222720026969909,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.5693681240081787,0.2124630361795425,1.01749587059021,284.8357238769531,284.95001220703125,299.9449157714844,288.706787109375,298.0647277832031,297.2463073730469,284.8372802734375,1.0,0.7269909381866455,0.4069701135158539,0.4069701135158539,1.0,1.0,-3.1731436252593994,0.963195025920868,2.2099485397338867,0.2483384013175964,0.8948847651481628,0.8948847651481628,0.0,410.3656311035156,410.0,44452.3515625,0.0,4041.78369140625,1.0,280.3421325683594,283.2580871582031,291.6627502441406,294.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,36190.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656916856765748,1.0,0.0,0.0,3.639214992523194,3.639238834381104,8.837077984935604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.1865234375,0.0,1522.623291015625,1895.4371337890625,0.0,4003.15673828125,0.9030091166496276,1.0,0.0,3.0,1.0,0.0
12149460,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7060085535049438,0.4042354524135589,0.3749164342880249,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7947731018066406,0.5884688496589661,0.397197425365448,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7583351731300354,0.5109248757362366,0.3647612929344177,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6578887701034546,0.3281640112400055,0.3231273889541626,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5702711939811707,0.2131059318780899,1.0192060470581057,285.03106689453125,284.95001220703125,299.9263000488281,288.738037109375,298.0680236816406,297.2599182128906,285.0328674316406,1.0,0.7273592948913574,0.4065650403499603,0.4065650403499603,1.0,1.0,-3.181382656097412,0.9650158882141112,2.21636700630188,0.2481467127799987,0.8975684642791748,0.8975684642791748,0.0,409.1832885742188,410.0,43463.47265625,0.0,4055.4345703125,1.0,280.64166259765625,283.49249267578125,291.6795959472656,294.4020080566406,293.1499938964844,293.1499938964844,280.95001220703125,35983.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506415128707886,1.0,0.0,0.0,3.639137983322144,3.6391618251800537,8.836704523673689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.3095703125,0.0,1520.9969482421875,1895.4371337890625,0.0,3868.739501953125,0.902856707572937,1.0,0.0,3.0,1.0,0.0
12149520,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7060085535049438,0.4042354524135589,0.3749164342880249,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7947731018066406,0.5884688496589661,0.397197425365448,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7583351731300354,0.5109248757362366,0.3647612929344177,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6578887701034546,0.3281640112400055,0.3231273889541626,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5702711939811707,0.2131059318780899,1.0192060470581057,285.03106689453125,284.95001220703125,299.9263000488281,288.738037109375,298.0680236816406,297.2599182128906,285.0328674316406,1.0,0.7273592948913574,0.4065650403499603,0.4065650403499603,1.0,1.0,-3.181382656097412,0.9650158882141112,2.21636700630188,0.2481467127799987,0.8975684642791748,0.8975684642791748,0.0,409.1832885742188,410.0,43463.47265625,0.0,4055.4345703125,1.0,280.64166259765625,283.49249267578125,291.6795959472656,294.4020080566406,293.1499938964844,293.1499938964844,280.95001220703125,35983.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506415128707886,1.0,0.0,0.0,3.639137983322144,3.6391618251800537,8.836704523673689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.3095703125,0.0,1520.9969482421875,1895.4371337890625,0.0,3868.739501953125,0.902856707572937,1.0,0.0,3.0,1.0,0.0
12149580,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7073055505752563,0.4054724276065826,0.375827819108963,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.7963276505470276,0.5904873013496399,0.3983502984046936,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.761654257774353,0.5167114734649658,0.3686049580574035,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.6595591306686401,0.3299743831157684,0.324628472328186,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.5719366669654846,0.2143115848302841,1.0236740112304688,285.2323303222656,284.95001220703125,299.9075012207031,288.76123046875,298.0753479003906,297.2789306640625,285.2342224121094,1.0,0.7283823490142822,0.4061599671840668,0.4061599671840668,1.0,1.0,-3.196251153945923,0.9692014455795288,2.2270495891571045,0.2488895654678344,0.9029781818389891,0.9029781818389891,0.0,407.8887939453125,410.0,42632.046875,0.0,4084.730224609375,1.0,280.9416809082031,283.7308959960937,291.7132263183594,294.37969970703125,293.1499938964844,293.1499938964844,280.6499938964844,35733.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382135272026062,1.0,0.0,0.0,3.648368358612061,3.64839220046997,8.881588655640371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.615234375,0.0,1529.3580322265625,1895.4371337890625,0.0,3756.1884765625,0.9047512412071228,1.0,0.0,3.0,1.0,0.0
12149640,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7073055505752563,0.4054724276065826,0.375827819108963,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.7963276505470276,0.5904873013496399,0.3983502984046936,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.761654257774353,0.5167114734649658,0.3686049580574035,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.6595591306686401,0.3299743831157684,0.324628472328186,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.5719366669654846,0.2143115848302841,1.0236740112304688,285.2323303222656,284.95001220703125,299.9075012207031,288.76123046875,298.0753479003906,297.2789306640625,285.2342224121094,1.0,0.7283823490142822,0.4061599671840668,0.4061599671840668,1.0,1.0,-3.196251153945923,0.9692014455795288,2.2270495891571045,0.2488895654678344,0.9029781818389891,0.9029781818389891,0.0,407.8887939453125,410.0,42632.046875,0.0,4084.730224609375,1.0,280.9416809082031,283.7308959960937,291.7132263183594,294.37969970703125,293.1499938964844,293.1499938964844,280.6499938964844,35733.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382135272026062,1.0,0.0,0.0,3.648368358612061,3.64839220046997,8.881588655640371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.615234375,0.0,1529.3580322265625,1895.4371337890625,0.0,3756.1884765625,0.9047512412071228,1.0,0.0,3.0,1.0,0.0
12149700,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7077959775924683,0.4055457413196563,0.3761992156505584,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7969772815704346,0.5910014510154724,0.398903876543045,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7631879448890686,0.519111156463623,0.3704869747161865,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.6603223085403442,0.3306267261505127,0.3254050016403198,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5727432370185852,0.2147796005010604,1.0262218713760376,285.1127014160156,284.95001220703125,299.8980407714844,288.7695617675781,298.0752258300781,297.2831420898437,285.1061096191406,1.0,0.7290372848510742,0.4059574007987976,0.4059574007987976,1.0,1.0,-3.2039153575897217,0.9713635444641112,2.232552051544189,0.2493937015533447,0.9029195308685304,0.9029195308685304,0.0,407.5417785644531,410.0,43620.25390625,0.0,4101.64013671875,1.0,280.6985778808594,283.5695495605469,291.8094177246094,294.6329345703125,293.1499938964844,293.1499938964844,280.6499938964844,35771.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467969536781312,1.0,0.0,0.0,3.652988910675049,3.653012990951538,8.904099786377628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.259765625,0.0,1534.782470703125,1895.4371337890625,0.0,3834.061279296875,0.9057571887969972,1.0,0.0,3.0,1.0,0.0
12149760,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7075976729393005,0.4050576984882355,0.3759559392929077,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7970008254051208,0.5908958911895752,0.3989988267421722,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7641307711601257,0.5209901928901672,0.3719246387481689,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.6605709195137024,0.3309008777141571,0.3258117437362671,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.5730218887329102,0.2149675637483596,1.0276098251342771,285.0728759765625,284.95001220703125,299.8885192871094,288.7756042480469,298.07049560546875,297.2814636230469,285.0719299316406,1.0,0.7295471429824829,0.4055638015270233,0.4055638015270233,1.0,1.0,-3.207679748535156,0.9716594219207764,2.23602032661438,0.2489161938428878,0.9032998085021972,0.9032998085021972,0.0,407.8076477050781,410.0,43812.1328125,0.0,4112.3544921875,1.0,280.6578674316406,283.52471923828125,291.8271179199219,294.6397399902344,293.1499938964844,293.1499938964844,280.3500061035156,35816.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530012607574464,1.0,0.0,0.0,3.65588641166687,3.65591049194336,8.918230491872237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.82275390625,0.0,1538.353759765625,1895.4371337890625,0.0,3889.958984375,0.9064621329307556,1.0,0.0,3.0,1.0,0.0
12149820,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7062971591949463,0.4032379984855652,0.3746128678321838,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7961435914039612,0.5895985960960388,0.3984096646308899,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7652456760406494,0.5239423513412476,0.3741786777973175,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6602696776390076,0.3307323157787323,0.3259186148643493,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.572665810585022,0.2147514075040817,1.0277378559112549,284.89111328125,284.95001220703125,299.8693542480469,288.7804870605469,298.0553283691406,297.2705383300781,284.88983154296875,1.0,0.7300868630409241,0.4047765433788299,0.4047765433788299,1.0,1.0,-3.208055257797241,0.969656229019165,2.238399267196656,0.2469018548727035,0.901003122329712,0.901003122329712,0.0,408.9585876464844,410.0,44954.29296875,0.0,4119.58203125,1.0,280.3581848144531,283.2994689941406,291.8473815917969,294.755859375,293.1499938964844,293.1499938964844,280.04998779296875,35997.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697732329368592,1.0,0.0,0.0,3.656604766845703,3.656628847122192,8.921736025513383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.89697265625,0.0,1540.509033203125,1895.4371337890625,0.0,4039.210693359375,0.9067383408546448,1.0,0.0,3.0,1.0,0.0
12149880,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7062971591949463,0.4032379984855652,0.3746128678321838,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7961435914039612,0.5895985960960388,0.3984096646308899,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7652456760406494,0.5239423513412476,0.3741786777973175,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6602696776390076,0.3307323157787323,0.3259186148643493,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.572665810585022,0.2147514075040817,1.0277378559112549,284.89111328125,284.95001220703125,299.8693542480469,288.7804870605469,298.0553283691406,297.2705383300781,284.88983154296875,1.0,0.7300868630409241,0.4047765433788299,0.4047765433788299,1.0,1.0,-3.208055257797241,0.969656229019165,2.238399267196656,0.2469018548727035,0.901003122329712,0.901003122329712,0.0,408.9585876464844,410.0,44954.29296875,0.0,4119.58203125,1.0,280.3581848144531,283.2994689941406,291.8473815917969,294.755859375,293.1499938964844,293.1499938964844,280.04998779296875,35997.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697732329368592,1.0,0.0,0.0,3.656604766845703,3.656628847122192,8.921736025513383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.89697265625,0.0,1540.509033203125,1895.4371337890625,0.0,4039.210693359375,0.9067383408546448,1.0,0.0,3.0,1.0,0.0
12149940,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7044094800949097,0.4008103311061859,0.3726168274879455,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7946624159812927,0.5874243974685669,0.3971499800682068,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7658642530441284,0.5262858867645264,0.3759352564811706,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.6593724489212036,0.3299385905265808,0.3253607153892517,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.571541965007782,0.2139682173728943,1.025088906288147,284.7040100097656,284.95001220703125,299.8500061035156,288.7751159667969,298.0368347167969,297.2552490234375,284.7026062011719,1.0,0.7299760580062866,0.4039892852306366,0.4039892852306366,1.0,1.0,-3.201753616333008,0.965299427509308,2.2364540100097656,0.243977203965187,0.8961691856384277,0.8961691856384277,0.0,410.2403869628906,410.0,45972.41015625,0.0,4111.07958984375,1.0,280.0582275390625,283.0726013183594,291.8321533203125,294.8124694824219,293.1499938964844,293.1499938964844,280.3500061035156,36230.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838159084320068,1.0,0.0,0.0,3.648697853088379,3.648721933364868,8.883193345354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.76025390625,0.0,1533.4468994140625,1895.4371337890625,0.0,4161.80419921875,0.9051260948181152,1.0,0.0,3.0,1.0,0.0
12150000,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7044094800949097,0.4008103311061859,0.3726168274879455,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7946624159812927,0.5874243974685669,0.3971499800682068,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7658642530441284,0.5262858867645264,0.3759352564811706,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.6593724489212036,0.3299385905265808,0.3253607153892517,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.571541965007782,0.2139682173728943,1.025088906288147,284.7040100097656,284.95001220703125,299.8500061035156,288.7751159667969,298.0368347167969,297.2552490234375,284.7026062011719,1.0,0.7299760580062866,0.4039892852306366,0.4039892852306366,1.0,1.0,-3.201753616333008,0.965299427509308,2.2364540100097656,0.243977203965187,0.8961691856384277,0.8961691856384277,0.0,410.2403869628906,410.0,45972.41015625,0.0,4111.07958984375,1.0,280.0582275390625,283.0726013183594,291.8321533203125,294.8124694824219,293.1499938964844,293.1499938964844,280.3500061035156,36230.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838159084320068,1.0,0.0,0.0,3.648697853088379,3.648721933364868,8.883193345354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.76025390625,0.0,1533.4468994140625,1895.4371337890625,0.0,4161.80419921875,0.9051260948181152,1.0,0.0,3.0,1.0,0.0
