time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150060,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7035184502601624,0.4000599384307861,0.3715165555477142,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7939798831939697,0.5867624282836914,0.3964070081710815,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7667336463928223,0.5289550423622131,0.3774535953998565,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6590051651000977,0.3298614025115967,0.3250356614589691,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.570942223072052,0.2136974334716797,1.023091197013855,284.853271484375,284.95001220703125,299.8359680175781,288.76715087890625,298.0306701660156,297.25372314453125,284.8564758300781,1.0,0.7297367453575134,0.4036403298377991,0.4036403298377991,1.0,1.0,-3.198176145553589,0.9630772471427916,2.2350988388061523,0.2423930913209915,0.8965465426445007,0.8965465426445007,0.0,410.5138549804688,410.0,44880.43359375,0.0,4103.79736328125,1.0,280.3281555175781,283.2638244628906,291.73126220703125,294.56427001953125,293.1499938964844,293.1499938964844,280.3500061035156,36153.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745903611183168,1.0,0.0,0.0,3.6440911293029785,3.6441149711608887,8.860775437824486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.35205078125,0.0,1527.7486572265625,1895.4371337890625,0.0,4081.525146484375,0.904083251953125,1.0,0.0,3.0,1.0,0.0
12150120,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7035142183303833,0.3999971747398376,0.3713943362236023,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7940232753753662,0.5867624878883362,0.3963464200496673,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7673726677894592,0.5302191972732544,0.3782777190208435,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6591203808784485,0.3299972712993622,0.3251006007194519,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5709801316261292,0.2137214392423629,1.022938847541809,284.8688049316406,284.95001220703125,299.8305053710937,288.76397705078125,298.02996826171875,297.2554626464844,284.8700866699219,1.0,0.7297253012657166,0.4035046100616455,0.4035046100616455,1.0,1.0,-3.198808193206787,0.9629351496696472,2.235872983932495,0.2420603483915329,0.8964262008666992,0.8964262008666992,0.0,410.3233337402344,410.0,44836.23046875,0.0,4104.31591796875,1.0,280.3421325683594,283.2806701660156,291.72869873046875,294.5701904296875,293.1499938964844,293.1499938964844,280.6499938964844,36133.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726107120513916,1.0,0.0,0.0,3.642972230911255,3.642996072769165,8.855334954205318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.19921875,0.0,1526.359130859375,1895.4371337890625,0.0,4064.16748046875,0.9038076996803284,1.0,0.0,3.0,1.0,0.0
12150180,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7041794657707214,0.4005563259124756,0.3716046214103699,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.794845700263977,0.5876960158348083,0.3967044651508331,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7702638506889343,0.5355538129806519,0.3817366361618042,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6601391434669495,0.331115573644638,0.3258818984031677,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.5718334317207336,0.2143340408802032,1.0245364904403689,285.0574035644531,284.95001220703125,299.8109436035156,288.7520751953125,298.0327453613281,297.2688293457031,285.0589599609375,1.0,0.7300851941108704,0.4030199646949768,0.4030199646949768,1.0,1.0,-3.2066855430603027,0.9644016623497008,2.242283821105957,0.2416062951087951,0.8994160294532776,0.8994160294532776,0.0,409.1981201171875,410.0,43795.7265625,0.0,4117.57080078125,1.0,280.6416931152344,283.5103454589844,291.69891357421875,294.454833984375,293.1499938964844,293.1499938964844,280.95001220703125,35936.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586548805236816,1.0,0.0,0.0,3.644685029983521,3.6447091102600098,8.863664220370993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.697265625,0.0,1526.790771484375,1895.4371337890625,0.0,3940.586181640625,0.9040628671646118,1.0,0.0,3.0,1.0,0.0
12150240,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7041794657707214,0.4005563259124756,0.3716046214103699,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.794845700263977,0.5876960158348083,0.3967044651508331,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7702638506889343,0.5355538129806519,0.3817366361618042,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6601391434669495,0.331115573644638,0.3258818984031677,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.5718334317207336,0.2143340408802032,1.0245364904403689,285.0574035644531,284.95001220703125,299.8109436035156,288.7520751953125,298.0327453613281,297.2688293457031,285.0589599609375,1.0,0.7300851941108704,0.4030199646949768,0.4030199646949768,1.0,1.0,-3.2066855430603027,0.9644016623497008,2.242283821105957,0.2416062951087951,0.8994160294532776,0.8994160294532776,0.0,409.1981201171875,410.0,43795.7265625,0.0,4117.57080078125,1.0,280.6416931152344,283.5103454589844,291.69891357421875,294.454833984375,293.1499938964844,293.1499938964844,280.95001220703125,35936.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586548805236816,1.0,0.0,0.0,3.644685029983521,3.6447091102600098,8.863664220370993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.697265625,0.0,1526.790771484375,1895.4371337890625,0.0,3940.586181640625,0.9040628671646118,1.0,0.0,3.0,1.0,0.0
12150300,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7047052383422852,0.4010659158229828,0.3719254434108734,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.7954593896865845,0.5884679555892944,0.3970991373062134,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7718871831893921,0.5384812951087952,0.383649617433548,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.6608540415763855,0.3319034576416015,0.3265019953250885,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.5725323557853699,0.2148520946502685,1.0263363122940063,285.1983337402344,284.95001220703125,299.8011169433594,288.745849609375,298.0355834960937,297.2774658203125,285.2060546875,1.0,0.7304978370666504,0.40277761220932,0.40277761220932,1.0,1.0,-3.212955951690674,0.9659499526023864,2.2470059394836426,0.2416971623897552,0.9024415612220764,0.9024415612220764,0.0,408.6030578613281,410.0,42879.48046875,0.0,4129.7890625,1.0,280.89862060546875,283.6889038085937,291.6708984375,294.318603515625,293.1499938964844,293.1499938964844,280.95001220703125,35806.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500600695610046,1.0,0.0,0.0,3.6486663818359375,3.648690223693848,8.883039299689699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.3681640625,0.0,1530.240234375,1895.4371337890625,0.0,3863.5029296875,0.904898464679718,1.0,0.0,3.0,1.0,0.0
12150360,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7054224014282227,0.4017150998115539,0.3724547624588012,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.7962529063224792,0.5894195437431335,0.397671103477478,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.773687481880188,0.5415673851966858,0.3857402801513672,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6617404222488403,0.3328285813331604,0.3272973895072937,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.5734402537345886,0.2154996395111084,1.028848648071289,285.2504272460937,284.95001220703125,299.7912902832031,288.73944091796875,298.0392761230469,297.28741455078125,285.2520751953125,1.0,0.7310811281204224,0.4024798572063446,0.4024798572063446,1.0,1.0,-3.221063137054444,0.9679983854293824,2.2530646324157715,0.2418792843818664,0.9050081968307496,0.9050081968307496,0.0,407.94482421875,410.0,42875.59765625,0.0,4146.24072265625,1.0,280.9418029785156,283.7420349121094,291.6925048828125,294.3848571777344,293.1499938964844,293.1499938964844,280.6499938964844,35699.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465004205703736,1.0,0.0,0.0,3.655212640762329,3.6552364826202393,8.914942668525327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.96484375,0.0,1536.7237548828125,1895.4371337890625,0.0,3831.380859375,0.9062580466270448,1.0,0.0,3.0,1.0,0.0
12150420,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7056679725646973,0.4012599885463714,0.3725357055664062,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7967820763587952,0.5895529985427856,0.39813432097435,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7762283682823181,0.5460247993469238,0.3891917467117309,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6626770496368408,0.3336584270000458,0.3283898532390594,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.5744670629501343,0.2161169648170471,1.0326136350631714,285.0889892578125,284.95001220703125,299.77154541015625,288.7261962890625,298.03387451171875,297.2894592285156,285.087890625,1.0,0.7322046756744385,0.4018842875957489,0.4018842875957489,1.0,1.0,-3.2319610118865967,0.9701836705207824,2.26177716255188,0.2417551726102829,0.9055381417274476,0.9055381417274476,0.0,407.889892578125,410.0,44069.328125,0.0,4173.00146484375,1.0,280.6577453613281,283.5353698730469,291.7758483886719,294.6111145019531,293.1499938964844,293.1499938964844,280.3500061035156,35787.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608270525932312,1.0,0.0,0.0,3.6638262271881104,3.6638503074646,8.957009640653268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.12060546875,0.0,1547.00927734375,1895.4371337890625,0.0,3959.955078125,0.908218264579773,1.0,0.0,3.0,1.0,0.0
12150480,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7056679725646973,0.4012599885463714,0.3725357055664062,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7967820763587952,0.5895529985427856,0.39813432097435,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7762283682823181,0.5460247993469238,0.3891917467117309,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6626770496368408,0.3336584270000458,0.3283898532390594,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.5744670629501343,0.2161169648170471,1.0326136350631714,285.0889892578125,284.95001220703125,299.77154541015625,288.7261962890625,298.03387451171875,297.2894592285156,285.087890625,1.0,0.7322046756744385,0.4018842875957489,0.4018842875957489,1.0,1.0,-3.2319610118865967,0.9701836705207824,2.26177716255188,0.2417551726102829,0.9055381417274476,0.9055381417274476,0.0,407.889892578125,410.0,44069.328125,0.0,4173.00146484375,1.0,280.6577453613281,283.5353698730469,291.7758483886719,294.6111145019531,293.1499938964844,293.1499938964844,280.3500061035156,35787.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608270525932312,1.0,0.0,0.0,3.6638262271881104,3.6638503074646,8.957009640653268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.12060546875,0.0,1547.00927734375,1895.4371337890625,0.0,3959.955078125,0.908218264579773,1.0,0.0,3.0,1.0,0.0
12150540,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7043285369873047,0.3994163572788238,0.3711712062358856,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7957873344421387,0.5879910588264465,0.3973721861839294,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7773676514625549,0.5491218566894531,0.3915506899356842,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6622931361198425,0.3333879113197326,0.3284041285514831,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.5740556120872498,0.2158571481704712,1.032562255859375,284.90386962890625,284.95001220703125,299.7517395019531,288.7123718261719,298.01873779296875,297.27813720703125,284.9024963378906,1.0,0.7326948046684265,0.4012887477874756,0.4012887477874756,1.0,1.0,-3.2318129539489746,0.9684939980506896,2.2633190155029297,0.2401711344718933,0.903386652469635,0.903386652469635,0.0,409.0605163574219,410.0,45189.28515625,0.0,4179.087890625,1.0,280.3581237792969,283.3077697753906,291.7759704589844,294.702880859375,293.1499938964844,293.1499938964844,280.04998779296875,35971.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769219756126404,1.0,0.0,0.0,3.665495157241821,3.6655194759368896,8.965171787167492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.05419921875,0.0,1550.2655029296875,1895.4371337890625,0.0,4101.91064453125,0.908709704875946,1.0,0.0,3.0,1.0,0.0
12150600,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7043285369873047,0.3994163572788238,0.3711712062358856,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7957873344421387,0.5879910588264465,0.3973721861839294,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7773676514625549,0.5491218566894531,0.3915506899356842,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6622931361198425,0.3333879113197326,0.3284041285514831,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.5740556120872498,0.2158571481704712,1.032562255859375,284.90386962890625,284.95001220703125,299.7517395019531,288.7123718261719,298.01873779296875,297.27813720703125,284.9024963378906,1.0,0.7326948046684265,0.4012887477874756,0.4012887477874756,1.0,1.0,-3.2318129539489746,0.9684939980506896,2.2633190155029297,0.2401711344718933,0.903386652469635,0.903386652469635,0.0,409.0605163574219,410.0,45189.28515625,0.0,4179.087890625,1.0,280.3581237792969,283.3077697753906,291.7759704589844,294.702880859375,293.1499938964844,293.1499938964844,280.04998779296875,35971.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769219756126404,1.0,0.0,0.0,3.665495157241821,3.6655194759368896,8.965171787167492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.05419921875,0.0,1550.2655029296875,1895.4371337890625,0.0,4101.91064453125,0.908709704875946,1.0,0.0,3.0,1.0,0.0
12150660,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7024019360542297,0.3969706296920776,0.3691591322422027,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.7941703200340271,0.5855587124824524,0.3959433138370514,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7779996991157532,0.5515973567962646,0.3934008181095123,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6613097190856934,0.3324902653694153,0.3277502059936523,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.5728747248649597,0.2150267660617828,1.0297123193740845,284.7143859863281,284.95001220703125,299.7318725585937,288.697998046875,298.00018310546875,297.2626037597656,284.712890625,1.0,0.7325268387794495,0.4006101489067077,0.4006101489067077,1.0,1.0,-3.224956512451172,0.9642391800880432,2.260717391967773,0.2374667227268219,0.898672342300415,0.898672342300415,0.0,410.3572082519531,410.0,46194.38671875,0.0,4169.1708984375,1.0,280.0581359863281,283.0790710449219,291.7506103515625,294.7455444335937,293.1499938964844,293.1499938964844,280.3500061035156,36207.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900713562965392,1.0,0.0,0.0,3.658463478088379,3.658487558364868,8.930808235163568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.7568359375,0.0,1544.160888671875,1895.4371337890625,0.0,4215.6337890625,0.9072933793067932,1.0,0.0,3.0,1.0,0.0
12150720,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7024019360542297,0.3969706296920776,0.3691591322422027,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.7941703200340271,0.5855587124824524,0.3959433138370514,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7779996991157532,0.5515973567962646,0.3934008181095123,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6613097190856934,0.3324902653694153,0.3277502059936523,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.5728747248649597,0.2150267660617828,1.0297123193740845,284.7143859863281,284.95001220703125,299.7318725585937,288.697998046875,298.00018310546875,297.2626037597656,284.712890625,1.0,0.7325268387794495,0.4006101489067077,0.4006101489067077,1.0,1.0,-3.224956512451172,0.9642391800880432,2.260717391967773,0.2374667227268219,0.898672342300415,0.898672342300415,0.0,410.3572082519531,410.0,46194.38671875,0.0,4169.1708984375,1.0,280.0581359863281,283.0790710449219,291.7506103515625,294.7455444335937,293.1499938964844,293.1499938964844,280.3500061035156,36207.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900713562965392,1.0,0.0,0.0,3.658463478088379,3.658487558364868,8.930808235163568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.7568359375,0.0,1544.160888671875,1895.4371337890625,0.0,4215.6337890625,0.9072933793067932,1.0,0.0,3.0,1.0,0.0
12150780,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7014782428741455,0.3961277902126312,0.3679153323173523,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.793407142162323,0.5846394896507263,0.3949726521968841,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7795634269714355,0.5557262301445007,0.3958654403686523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6609888672828674,0.3324572443962097,0.3274011015892029,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.5722668170928955,0.2147402465343475,1.0273760557174685,284.8774108886719,284.95001220703125,299.71197509765625,288.68316650390625,297.99298095703125,297.26287841796875,284.8786315917969,1.0,0.7322201728820801,0.3999315202236175,0.3999315202236175,1.0,1.0,-3.2215139865875244,0.961187183856964,2.260326862335205,0.2349646687507629,0.8990338444709778,0.8990338444709778,0.0,410.435791015625,410.0,45041.015625,0.0,4161.07958984375,1.0,280.3422241210937,283.28582763671875,291.64483642578125,294.4984130859375,293.1499938964844,293.1499938964844,280.6499938964844,36114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782167077064514,1.0,0.0,0.0,3.6534481048583984,3.653472185134888,8.906338848646556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.6708984375,0.0,1537.8681640625,1895.4371337890625,0.0,4113.203125,0.9061368703842164,1.0,0.0,3.0,1.0,0.0
12150840,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7014782428741455,0.3961277902126312,0.3679153323173523,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.793407142162323,0.5846394896507263,0.3949726521968841,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7795634269714355,0.5557262301445007,0.3958654403686523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6609888672828674,0.3324572443962097,0.3274011015892029,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.5722668170928955,0.2147402465343475,1.0273760557174685,284.8774108886719,284.95001220703125,299.71197509765625,288.68316650390625,297.99298095703125,297.26287841796875,284.8786315917969,1.0,0.7322201728820801,0.3999315202236175,0.3999315202236175,1.0,1.0,-3.2215139865875244,0.961187183856964,2.260326862335205,0.2349646687507629,0.8990338444709778,0.8990338444709778,0.0,410.435791015625,410.0,45041.015625,0.0,4161.07958984375,1.0,280.3422241210937,283.28582763671875,291.64483642578125,294.4984130859375,293.1499938964844,293.1499938964844,280.6499938964844,36114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782167077064514,1.0,0.0,0.0,3.6534481048583984,3.653472185134888,8.906338848646556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.6708984375,0.0,1537.8681640625,1895.4371337890625,0.0,4113.203125,0.9061368703842164,1.0,0.0,3.0,1.0,0.0
12150900,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7016298174858093,0.3962681591510772,0.3678404986858368,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7935973405838013,0.5848226547241211,0.3949268758296966,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7808990478515625,0.5583762526512146,0.397534430027008,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6613260507583618,0.332865834236145,0.3276203870773315,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5725059509277344,0.2149343639612198,1.027597427368164,285.0157165527344,284.95001220703125,299.7019958496094,288.67559814453125,297.9932861328125,297.2684020996094,285.0232238769531,1.0,0.7322781682014465,0.3995922207832336,0.3995922207832336,1.0,1.0,-3.223876476287842,0.9610857367515564,2.2627906799316406,0.2342473268508911,0.90081524848938,0.90081524848938,0.0,409.9735107421875,410.0,44065.8984375,0.0,4164.41796875,1.0,280.598876953125,283.4632568359375,291.60028076171875,294.3315124511719,293.1499938964844,293.1499938964844,280.6499938964844,36011.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687284231185912,1.0,0.0,0.0,3.653419256210327,3.653443098068237,8.906196740099404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.23291015625,0.0,1537.0611572265625,1895.4371337890625,0.0,4029.9990234375,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
12150960,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7021204233169556,0.3966448605060577,0.3680895864963531,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7941107749938965,0.585307776927948,0.3951577842235565,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7825430035591125,0.5612785816192627,0.3994713127613067,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.661957323551178,0.3334939181804657,0.3281033635139465,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.5730859637260437,0.2153231501579284,1.0288296937942505,285.0645751953125,284.95001220703125,299.6919860839844,288.6679382324219,297.9956359863281,297.2763366699219,285.0660705566406,1.0,0.7325318455696106,0.3993861973285675,0.3993861973285675,1.0,1.0,-3.228959798812866,0.962273895740509,2.266685724258423,0.2342237085103988,0.9021101593971252,0.9021101593971252,0.0,409.2970581054688,410.0,43985.16796875,0.0,4173.34375,1.0,280.64190673828125,283.51446533203125,291.61328125,294.3803405761719,293.1499938964844,293.1499938964844,280.3500061035156,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639889001846312,1.0,0.0,0.0,3.6556572914123535,3.6556813716888414,8.917112950257433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.283203125,0.0,1538.89990234375,1895.4371337890625,0.0,3988.0625,0.9065078496932985,1.0,0.0,3.0,1.0,0.0
12151020,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7021228075027466,0.3958301246166229,0.367798238992691,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7943012118339539,0.5847468376159668,0.3951171636581421,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7849246859550476,0.5654677748680115,0.4027143120765686,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6625822186470032,0.3338887095451355,0.3287392258644104,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.57369464635849,0.2155630588531494,1.0307046175003052,284.9033203125,284.95001220703125,299.6719665527344,288.6523742675781,297.9892883300781,297.2767639160156,284.9022216796875,1.0,0.7330926060676575,0.3989741504192352,0.3989741504192352,1.0,1.0,-3.235470056533813,0.963401973247528,2.2720680236816406,0.2339988499879837,0.9001688361167908,0.9001688361167908,0.0,409.0331726074219,410.0,45120.015625,0.0,4188.10791015625,1.0,280.3577880859375,283.3110046386719,291.69061279296875,294.5916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757824540138244,1.0,0.0,0.0,3.654958724975586,3.654982805252075,8.913705187296728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.6826171875,0.0,1538.9818115234375,1895.4371337890625,0.0,4091.95556640625,0.9064047336578368,1.0,0.0,3.0,1.0,0.0
12151080,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7021228075027466,0.3958301246166229,0.367798238992691,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7943012118339539,0.5847468376159668,0.3951171636581421,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7849246859550476,0.5654677748680115,0.4027143120765686,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6625822186470032,0.3338887095451355,0.3287392258644104,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.57369464635849,0.2155630588531494,1.0307046175003052,284.9033203125,284.95001220703125,299.6719665527344,288.6523742675781,297.9892883300781,297.2767639160156,284.9022216796875,1.0,0.7330926060676575,0.3989741504192352,0.3989741504192352,1.0,1.0,-3.235470056533813,0.963401973247528,2.2720680236816406,0.2339988499879837,0.9001688361167908,0.9001688361167908,0.0,409.0331726074219,410.0,45120.015625,0.0,4188.10791015625,1.0,280.3577880859375,283.3110046386719,291.69061279296875,294.5916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757824540138244,1.0,0.0,0.0,3.654958724975586,3.654982805252075,8.913705187296728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.6826171875,0.0,1538.9818115234375,1895.4371337890625,0.0,4091.95556640625,0.9064047336578368,1.0,0.0,3.0,1.0,0.0
12151140,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7006557583808899,0.3937512040138244,0.3661979436874389,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7930992841720581,0.5826651453971863,0.3939885199069977,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7859781980514526,0.5683671832084656,0.4049225747585296,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6620135307312012,0.3333041071891784,0.3284302353858948,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.5730299949645996,0.2150421142578125,1.029352784156799,284.7187805175781,284.95001220703125,299.6518859863281,288.6365051269531,297.974365234375,297.2654113769531,284.7174072265625,1.0,0.733145534992218,0.3985621035099029,0.3985621035099029,1.0,1.0,-3.232274055480957,0.9611480832099916,2.2711260318756104,0.2325227409601211,0.8955522775650024,0.8955522775650024,0.0,409.9587097167969,410.0,46160.203125,0.0,4185.2392578125,1.0,280.0582275390625,283.086669921875,291.6913452148437,294.6782531738281,293.1499938964844,293.1499938964844,280.3500061035156,36244.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900537133216858,1.0,0.0,0.0,3.646522283554077,3.6465463638305664,8.872602279552666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.2412109375,0.0,1531.12890625,1895.4371337890625,0.0,4215.48291015625,0.9046523571014404,1.0,0.0,3.0,1.0,0.0
12151200,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7006557583808899,0.3937512040138244,0.3661979436874389,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7930992841720581,0.5826651453971863,0.3939885199069977,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7859781980514526,0.5683671832084656,0.4049225747585296,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6620135307312012,0.3333041071891784,0.3284302353858948,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.5730299949645996,0.2150421142578125,1.029352784156799,284.7187805175781,284.95001220703125,299.6518859863281,288.6365051269531,297.974365234375,297.2654113769531,284.7174072265625,1.0,0.733145534992218,0.3985621035099029,0.3985621035099029,1.0,1.0,-3.232274055480957,0.9611480832099916,2.2711260318756104,0.2325227409601211,0.8955522775650024,0.8955522775650024,0.0,409.9587097167969,410.0,46160.203125,0.0,4185.2392578125,1.0,280.0582275390625,283.086669921875,291.6913452148437,294.6782531738281,293.1499938964844,293.1499938964844,280.3500061035156,36244.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900537133216858,1.0,0.0,0.0,3.646522283554077,3.6465463638305664,8.872602279552666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.2412109375,0.0,1531.12890625,1895.4371337890625,0.0,4215.48291015625,0.9046523571014404,1.0,0.0,3.0,1.0,0.0
12151260,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6998401880264282,0.3930771946907043,0.3651741147041321,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7923905849456787,0.5818527936935425,0.393155425786972,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7871706485748291,0.5717557668685913,0.4069167375564575,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6617258787155151,0.3333004415035248,0.3281760513782501,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.5725826025009155,0.214885413646698,1.0278724431991575,284.8739318847656,284.95001220703125,299.6358337402344,288.6236267089844,297.96905517578125,297.2660217285156,284.8763427734375,1.0,0.7330132126808167,0.3980959057807922,0.3980959057807922,1.0,1.0,-3.2299132347106934,0.9590647220611572,2.270848512649536,0.2308047711849212,0.8960667252540588,0.8960667252540588,0.0,410.18255615234375,410.0,45050.1484375,0.0,4180.60986328125,1.0,280.3336486816406,283.2843933105469,291.5887145996094,294.4342346191406,293.1499938964844,293.1499938964844,280.3500061035156,36145.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806298017501832,1.0,0.0,0.0,3.641639471054077,3.6416633129119873,8.848857078191941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.53271484375,0.0,1524.973876953125,1895.4371337890625,0.0,4134.19580078125,0.9035274982452391,1.0,0.0,3.0,1.0,0.0
12151320,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6998543739318848,0.3930430114269256,0.3651104569435119,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7924081683158875,0.5818008184432983,0.3930897414684295,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7876681089401245,0.5727409720420837,0.4075731635093689,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.66181880235672,0.3333991765975952,0.3282338976860046,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5726415514945984,0.214924156665802,1.0278953313827517,284.8834228515625,284.95001220703125,299.6318054199219,288.6203918457031,297.9687194824219,297.2675476074219,284.8846740722656,1.0,0.7330334186553955,0.3979793488979339,0.3979793488979339,1.0,1.0,-3.230608463287353,0.9589866399765016,2.2716219425201416,0.2305432856082916,0.8960041403770447,0.8960041403770447,0.0,410.0521240234375,410.0,45024.4609375,0.0,4181.6279296875,1.0,280.3421325683594,283.2947082519531,291.5873413085937,294.4389038085937,293.1499938964844,293.1499938964844,280.6499938964844,36130.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979443907737732,1.0,0.0,0.0,3.640875816345215,3.640899658203125,8.845145771374519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.77685546875,0.0,1524.0179443359375,1895.4371337890625,0.0,4123.8876953125,0.9033390879631042,1.0,0.0,3.0,1.0,0.0
12151380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7005159854888916,0.3936090171337127,0.3653455972671509,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7930681705474854,0.5824013948440552,0.393247902393341,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7906872034072876,0.5784682631492615,0.4113116264343261,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6628097295761108,0.3344785869121551,0.3289951980113983,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.5735496282577515,0.2155968844890594,1.0298378467559814,285.0708923339844,284.95001220703125,299.6116638183594,288.6041564941406,297.9719543457031,297.28179931640625,285.0724182128906,1.0,0.7334827184677124,0.3973965942859649,0.3973965942859649,1.0,1.0,-3.238900184631348,0.9602656364440918,2.278634548187256,0.2298292368650436,0.8991674780845642,0.8991674780845642,0.0,409.016357421875,410.0,43976.34765625,0.0,4196.62841796875,1.0,280.6416931152344,283.5235595703125,291.5528259277344,294.3191223144531,293.1499938964844,293.1499938964844,280.95001220703125,35926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658953547477722,1.0,0.0,0.0,3.642978429794312,3.6430022716522217,8.855365649651503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.8095703125,0.0,1524.8204345703125,1895.4371337890625,0.0,4004.9599609375,0.9036747217178344,1.0,0.0,3.0,1.0,0.0
12151440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7005159854888916,0.3936090171337127,0.3653455972671509,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7930681705474854,0.5824013948440552,0.393247902393341,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7906872034072876,0.5784682631492615,0.4113116264343261,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6628097295761108,0.3344785869121551,0.3289951980113983,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.5735496282577515,0.2155968844890594,1.0298378467559814,285.0708923339844,284.95001220703125,299.6116638183594,288.6041564941406,297.9719543457031,297.28179931640625,285.0724182128906,1.0,0.7334827184677124,0.3973965942859649,0.3973965942859649,1.0,1.0,-3.238900184631348,0.9602656364440918,2.278634548187256,0.2298292368650436,0.8991674780845642,0.8991674780845642,0.0,409.016357421875,410.0,43976.34765625,0.0,4196.62841796875,1.0,280.6416931152344,283.5235595703125,291.5528259277344,294.3191223144531,293.1499938964844,293.1499938964844,280.95001220703125,35926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658953547477722,1.0,0.0,0.0,3.642978429794312,3.6430022716522217,8.855365649651503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.8095703125,0.0,1524.8204345703125,1895.4371337890625,0.0,4004.9599609375,0.9036747217178344,1.0,0.0,3.0,1.0,0.0
12151500,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7010276317596436,0.3941063284873962,0.3656616806983948,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.793585479259491,0.5829840898513794,0.3935241401195526,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.7923542261123657,0.5815738439559937,0.4133483171463012,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.6634969115257263,0.3352325856685638,0.3295886516571045,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.5742543339729309,0.2161304503679275,1.031733751296997,285.2110290527344,284.95001220703125,299.6015930175781,288.5959777832031,297.9748229980469,297.29058837890625,285.2185974121094,1.0,0.7339224815368652,0.3971052169799804,0.3971052169799804,1.0,1.0,-3.24519419670105,0.961645483970642,2.283548593521118,0.2297576814889907,0.9022706151008606,0.9022706151008606,0.0,408.4679260253906,410.0,43054.16796875,0.0,4209.35546875,1.0,280.8985900878906,283.7013854980469,291.5223388671875,294.1800231933594,293.1499938964844,293.1499938964844,280.95001220703125,35794.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574075937271118,1.0,0.0,0.0,3.647212028503418,3.647235870361328,8.875959451870585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.580078125,0.0,1528.5306396484375,1895.4371337890625,0.0,3929.443359375,0.9045646786689758,1.0,0.0,3.0,1.0,0.0
12151560,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7017296552658081,0.3947378098964691,0.3661785423755646,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7942804098129272,0.5837389826774597,0.3939705789089203,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7941940426826477,0.5848297476768494,0.415561705827713,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.6643538475036621,0.3361193835735321,0.3303518891334533,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.5751616954803467,0.2167883664369583,1.0343116521835327,285.2627258300781,284.95001220703125,299.59149169921875,288.5877685546875,297.97857666015625,297.3005676269531,285.26434326171875,1.0,0.7345239520072937,0.3968203067779541,0.3968203067779541,1.0,1.0,-3.2532591819763184,0.9636523723602296,2.289606809616089,0.2299199998378753,0.904916524887085,0.904916524887085,0.0,407.8496398925781,410.0,43052.7109375,0.0,4226.177734375,1.0,280.94171142578125,283.7544250488281,291.5416564941406,294.243896484375,293.1499938964844,293.1499938964844,280.6499938964844,35685.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538991451263428,1.0,0.0,0.0,3.654028415679932,3.654052495956421,8.909167377169069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.52197265625,0.0,1535.300048828125,1895.4371337890625,0.0,3898.019775390625,0.9059836864471436,1.0,0.0,3.0,1.0,0.0
12151620,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7019343972206116,0.3942697644233703,0.3662438094615936,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7946021556854248,0.5834866762161255,0.3941806852817535,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7967337369918823,0.5894762277603149,0.419173926115036,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6652060747146606,0.336849957704544,0.331360787153244,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.5761646032333374,0.2174056470394134,1.0381238460540771,285.1001281738281,284.95001220703125,299.5713195800781,288.57135009765625,297.97283935546875,297.30206298828125,285.0989685058594,1.0,0.7356549501419067,0.396250456571579,0.396250456571579,1.0,1.0,-3.2638537883758545,0.9657247066497804,2.298129081726074,0.2297819852828979,0.9055857062339784,0.9055857062339784,0.0,407.8749084472656,410.0,44234.8671875,0.0,4253.00830078125,1.0,280.6577453613281,283.5467529296875,291.6209716796875,294.4652404785156,293.1499938964844,293.1499938964844,280.3500061035156,35772.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681985974311828,1.0,0.0,0.0,3.663195371627808,3.663219451904297,8.953925316745881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6748046875,0.0,1546.19140625,1895.4371337890625,0.0,4025.322509765625,0.9080668091773988,1.0,0.0,3.0,1.0,0.0
12151680,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7019343972206116,0.3942697644233703,0.3662438094615936,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7946021556854248,0.5834866762161255,0.3941806852817535,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.7967337369918823,0.5894762277603149,0.419173926115036,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6652060747146606,0.336849957704544,0.331360787153244,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.5761646032333374,0.2174056470394134,1.0381238460540771,285.1001281738281,284.95001220703125,299.5713195800781,288.57135009765625,297.97283935546875,297.30206298828125,285.0989685058594,1.0,0.7356549501419067,0.396250456571579,0.396250456571579,1.0,1.0,-3.2638537883758545,0.9657247066497804,2.298129081726074,0.2297819852828979,0.9055857062339784,0.9055857062339784,0.0,407.8749084472656,410.0,44234.8671875,0.0,4253.00830078125,1.0,280.6577453613281,283.5467529296875,291.6209716796875,294.4652404785156,293.1499938964844,293.1499938964844,280.3500061035156,35772.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681985974311828,1.0,0.0,0.0,3.663195371627808,3.663219451904297,8.953925316745881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6748046875,0.0,1546.19140625,1895.4371337890625,0.0,4025.322509765625,0.9080668091773988,1.0,0.0,3.0,1.0,0.0
12151740,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7005497217178345,0.3924314677715301,0.3648848831653595,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7934008240699768,0.5815598368644714,0.3931786119937897,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7978109121322632,0.5926680564880371,0.4216119050979614,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.664714515209198,0.3364623486995697,0.3312719464302063,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.5757073760032654,0.2171226590871811,1.0380091667175293,284.9139709472656,284.95001220703125,299.5511169433594,288.554931640625,297.9573059082031,297.29010009765625,284.9125061035156,1.0,0.7361180186271667,0.3956806063652038,0.3956806063652038,1.0,1.0,-3.263195514678955,0.96389901638031,2.2992966175079346,0.2282098978757858,0.9035617709159852,0.9035617709159852,0.0,409.1147766113281,410.0,45349.00390625,0.0,4258.2490234375,1.0,280.3581237792969,283.3183288574219,291.6184387207031,294.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,35957.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984258770942688,1.0,0.0,0.0,3.665420293807984,3.6654443740844727,8.96480514711584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.1669921875,0.0,1550.0694580078125,1895.4371337890625,0.0,4165.63134765625,0.9086825251579284,1.0,0.0,3.0,1.0,0.0
12151800,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7005497217178345,0.3924314677715301,0.3648848831653595,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7934008240699768,0.5815598368644714,0.3931786119937897,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7978109121322632,0.5926680564880371,0.4216119050979614,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.664714515209198,0.3364623486995697,0.3312719464302063,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.5757073760032654,0.2171226590871811,1.0380091667175293,284.9139709472656,284.95001220703125,299.5511169433594,288.554931640625,297.9573059082031,297.29010009765625,284.9125061035156,1.0,0.7361180186271667,0.3956806063652038,0.3956806063652038,1.0,1.0,-3.263195514678955,0.96389901638031,2.2992966175079346,0.2282098978757858,0.9035617709159852,0.9035617709159852,0.0,409.1147766113281,410.0,45349.00390625,0.0,4258.2490234375,1.0,280.3581237792969,283.3183288574219,291.6184387207031,294.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,35957.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984258770942688,1.0,0.0,0.0,3.665420293807984,3.6654443740844727,8.96480514711584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.1669921875,0.0,1550.0694580078125,1895.4371337890625,0.0,4165.63134765625,0.9086825251579284,1.0,0.0,3.0,1.0,0.0
12151860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.6985767483711243,0.3899917304515838,0.3628813624382019,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7915847897529602,0.5787777900695801,0.3915203809738159,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7983620166778564,0.5951786041259766,0.4234974384307861,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6636171340942383,0.3354374468326568,0.330503910779953,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.5744704008102417,0.2162547558546066,1.035020112991333,284.7232971191406,284.95001220703125,299.5309143066406,288.53857421875,297.93829345703125,297.2737731933594,284.72174072265625,1.0,0.7358976602554321,0.3950346112251282,0.3950346112251282,1.0,1.0,-3.2556934356689453,0.9595054388046264,2.2961878776550293,0.2255482822656631,0.8989580273628235,0.8989580273628235,0.0,410.4635009765625,410.0,46346.625,0.0,4246.81982421875,1.0,280.0581359863281,283.0887451171875,291.59112548828125,294.5938720703125,293.1499938964844,293.1499938964844,280.3500061035156,36193.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973910450935364,1.0,0.0,0.0,3.658926963806152,3.6589510440826416,8.933070603234228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.87890625,0.0,1544.57080078125,1895.4371337890625,0.0,4277.96337890625,0.9073868989944458,1.0,0.0,3.0,1.0,0.0
