time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151920,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.6985767483711243,0.3899917304515838,0.3628813624382019,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7915847897529602,0.5787777900695801,0.3915203809738159,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7983620166778564,0.5951786041259766,0.4234974384307861,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6636171340942383,0.3354374468326568,0.330503910779953,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.5744704008102417,0.2162547558546066,1.035020112991333,284.7232971191406,284.95001220703125,299.5309143066406,288.53857421875,297.93829345703125,297.2737731933594,284.72174072265625,1.0,0.7358976602554321,0.3950346112251282,0.3950346112251282,1.0,1.0,-3.2556934356689453,0.9595054388046264,2.2961878776550293,0.2255482822656631,0.8989580273628235,0.8989580273628235,0.0,410.4635009765625,410.0,46346.625,0.0,4246.81982421875,1.0,280.0581359863281,283.0887451171875,291.59112548828125,294.5938720703125,293.1499938964844,293.1499938964844,280.3500061035156,36193.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973910450935364,1.0,0.0,0.0,3.658926963806152,3.6589510440826416,8.933070603234228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.87890625,0.0,1544.57080078125,1895.4371337890625,0.0,4277.96337890625,0.9073868989944458,1.0,0.0,3.0,1.0,0.0
12151980,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6976094245910645,0.3891167640686035,0.3616219162940979,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7906327247619629,0.57749342918396,0.3903163969516754,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7998703122138977,0.5994076132774353,0.4260163307189941,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6631959676742554,0.3352806270122528,0.3300383985042572,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.5738091468811035,0.215928852558136,1.0325157642364502,284.88427734375,284.95001220703125,299.5107116699219,288.5223693847656,297.9308776855469,297.2735290527344,284.8854064941406,1.0,0.7355255484580994,0.3943885862827301,0.3943885862827301,1.0,1.0,-3.251554250717163,0.9562828540802002,2.295271396636963,0.2230699062347412,0.8993977904319763,0.8993977904319763,0.0,410.56732177734375,410.0,45174.4453125,0.0,4237.0,1.0,280.3422241210937,283.2938842773437,291.483642578125,294.3439025878906,293.1499938964844,293.1499938964844,280.6499938964844,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854780435562134,1.0,0.0,0.0,3.654379606246948,3.6544036865234375,8.910880069379346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1484375,0.0,1538.8150634765625,1895.4371337890625,0.0,4176.15625,0.9063363671302797,1.0,0.0,3.0,1.0,0.0
12152040,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6976094245910645,0.3891167640686035,0.3616219162940979,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7906327247619629,0.57749342918396,0.3903163969516754,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7998703122138977,0.5994076132774353,0.4260163307189941,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6631959676742554,0.3352806270122528,0.3300383985042572,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.5738091468811035,0.215928852558136,1.0325157642364502,284.88427734375,284.95001220703125,299.5107116699219,288.5223693847656,297.9308776855469,297.2735290527344,284.8854064941406,1.0,0.7355255484580994,0.3943885862827301,0.3943885862827301,1.0,1.0,-3.251554250717163,0.9562828540802002,2.295271396636963,0.2230699062347412,0.8993977904319763,0.8993977904319763,0.0,410.56732177734375,410.0,45174.4453125,0.0,4237.0,1.0,280.3422241210937,283.2938842773437,291.483642578125,294.3439025878906,293.1499938964844,293.1499938964844,280.6499938964844,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854780435562134,1.0,0.0,0.0,3.654379606246948,3.6544036865234375,8.910880069379346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1484375,0.0,1538.8150634765625,1895.4371337890625,0.0,4176.15625,0.9063363671302797,1.0,0.0,3.0,1.0,0.0
12152100,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6977401375770569,0.3892304003238678,0.3615269362926483,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7907304167747498,0.5774874091148376,0.3901485502719879,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8011831641197205,0.6021155714988708,0.427721232175827,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6634912490844727,0.3356316089630127,0.3302026391029358,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5740243792533875,0.2161051332950592,1.032657504081726,285.0216369628906,284.95001220703125,299.5006103515625,288.5143127441406,297.9310913085937,297.2787780761719,285.02899169921875,1.0,0.7355494499206543,0.3940655887126922,0.3940655887126922,1.0,1.0,-3.25356388092041,0.9560773372650146,2.2974865436553955,0.2223486304283142,0.901209831237793,0.901209831237793,0.0,410.1100463867188,410.0,44188.390625,0.0,4239.53466796875,1.0,280.5989074707031,283.47052001953125,291.4383850097656,294.17559814453125,293.1499938964844,293.1499938964844,280.6499938964844,36000.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759170413017272,1.0,0.0,0.0,3.6545488834381104,3.6545729637146,8.911706004255393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.96484375,0.0,1538.2386474609375,1895.4371337890625,0.0,4093.13232421875,0.906342089176178,1.0,0.0,3.0,1.0,0.0
12152160,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6982110738754272,0.3895763754844665,0.361749917268753,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7911526560783386,0.5777806639671326,0.3902544975280761,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8028028011322021,0.605070948600769,0.4296981692314148,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.6640856266021729,0.3362046778202057,0.3306333422660827,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.5745823979377747,0.2164772599935531,1.0338153839111328,285.0696105957031,284.95001220703125,299.490478515625,288.5063171386719,297.9332580566406,297.286376953125,285.0710144042969,1.0,0.7357693314552307,0.3938781917095184,0.3938781917095184,1.0,1.0,-3.258297204971313,0.9571632742881776,2.301133871078491,0.2223232537508011,0.9025289416313172,0.9025289416313172,0.0,409.4350891113281,410.0,44101.05859375,0.0,4247.72216796875,1.0,280.64190673828125,283.5210876464844,291.45074462890625,294.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,35914.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710702300071716,1.0,0.0,0.0,3.656951904296875,3.656975984573364,8.923429390961246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.8974609375,0.0,1540.2738037109375,1895.4371337890625,0.0,4050.62939453125,0.906790554523468,1.0,0.0,3.0,1.0,0.0
12152220,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6981738805770874,0.3887339234352112,0.3614254593849182,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7911625504493713,0.5768685936927795,0.3899772763252258,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8050795197486877,0.6092289686203003,0.432946115732193,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6646273732185364,0.3364853858947754,0.3311649262905121,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5751426815986633,0.2166810631752014,1.035541534423828,284.9073791503906,284.95001220703125,299.47027587890625,288.4905090332031,297.9262084960937,297.2856140136719,284.90625,1.0,0.7362576127052307,0.3935033679008484,0.3935033679008484,1.0,1.0,-3.264063596725464,0.9580898284912108,2.305973768234253,0.2221117466688156,0.9006350636482239,0.9006350636482239,0.0,409.18304443359375,410.0,45229.1796875,0.0,4260.873046875,1.0,280.3577880859375,283.31689453125,291.5278015136719,294.4334411621094,293.1499938964844,293.1499938964844,280.04998779296875,36030.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826561212539672,1.0,0.0,0.0,3.656552314758301,3.65657639503479,8.921479093260132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.24267578125,0.0,1540.6998291015625,1895.4371337890625,0.0,4151.7685546875,0.9067554473876952,1.0,0.0,3.0,1.0,0.0
12152280,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6981738805770874,0.3887339234352112,0.3614254593849182,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7911625504493713,0.5768685936927795,0.3899772763252258,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8050795197486877,0.6092289686203003,0.432946115732193,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6646273732185364,0.3364853858947754,0.3311649262905121,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5751426815986633,0.2166810631752014,1.035541534423828,284.9073791503906,284.95001220703125,299.47027587890625,288.4905090332031,297.9262084960937,297.2856140136719,284.90625,1.0,0.7362576127052307,0.3935033679008484,0.3935033679008484,1.0,1.0,-3.264063596725464,0.9580898284912108,2.305973768234253,0.2221117466688156,0.9006350636482239,0.9006350636482239,0.0,409.18304443359375,410.0,45229.1796875,0.0,4260.873046875,1.0,280.3577880859375,283.31689453125,291.5278015136719,294.4334411621094,293.1499938964844,293.1499938964844,280.04998779296875,36030.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826561212539672,1.0,0.0,0.0,3.656552314758301,3.65657639503479,8.921479093260132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.24267578125,0.0,1540.6998291015625,1895.4371337890625,0.0,4151.7685546875,0.9067554473876952,1.0,0.0,3.0,1.0,0.0
12152340,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.6966680288314819,0.3866512179374695,0.3598199784755707,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7897891998291016,0.5744749903678894,0.3886396288871765,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8059875965118408,0.6120135188102722,0.4350854754447937,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.6639612913131714,0.335779994726181,0.3307456970214844,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.5744229555130005,0.2161173075437545,1.0340150594711304,284.7218933105469,284.95001220703125,299.4501037597656,288.4750366210937,297.9105529785156,297.27301025390625,284.7204895019531,1.0,0.736229419708252,0.3931285440921783,0.3931285440921783,1.0,1.0,-3.260076999664306,0.9556599259376526,2.304417133331299,0.2206839025020599,0.896052896976471,0.896052896976471,0.0,410.1252746582031,410.0,46261.62109375,0.0,4256.04150390625,1.0,280.0582275390625,283.09185791015625,291.5292053222656,294.5200500488281,293.1499938964844,293.1499938964844,280.3500061035156,36237.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996791124343872,1.0,0.0,0.0,3.648375988006592,3.648400068283081,8.881625603862631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.58154296875,0.0,1533.1375732421875,1895.4371337890625,0.0,4272.8828125,0.9050617218017578,1.0,0.0,3.0,1.0,0.0
12152400,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.6966680288314819,0.3866512179374695,0.3598199784755707,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7897891998291016,0.5744749903678894,0.3886396288871765,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8059875965118408,0.6120135188102722,0.4350854754447937,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.6639612913131714,0.335779994726181,0.3307456970214844,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.5744229555130005,0.2161173075437545,1.0340150594711304,284.7218933105469,284.95001220703125,299.4501037597656,288.4750366210937,297.9105529785156,297.27301025390625,284.7204895019531,1.0,0.736229419708252,0.3931285440921783,0.3931285440921783,1.0,1.0,-3.260076999664306,0.9556599259376526,2.304417133331299,0.2206839025020599,0.896052896976471,0.896052896976471,0.0,410.1252746582031,410.0,46261.62109375,0.0,4256.04150390625,1.0,280.0582275390625,283.09185791015625,291.5292053222656,294.5200500488281,293.1499938964844,293.1499938964844,280.3500061035156,36237.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996791124343872,1.0,0.0,0.0,3.648375988006592,3.648400068283081,8.881625603862631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.58154296875,0.0,1533.1375732421875,1895.4371337890625,0.0,4272.8828125,0.9050617218017578,1.0,0.0,3.0,1.0,0.0
12152460,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6958222985267639,0.3859382271766662,0.3587532639503479,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7889421582221985,0.5733651518821716,0.3875993192195892,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8072495460510254,0.6157652139663696,0.4372974634170532,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.663628876209259,0.3357144892215729,0.3304153680801391,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5739486217498779,0.2159377038478851,1.0323660373687744,284.8801574707031,284.95001220703125,299.4323425292969,288.461669921875,297.9048156738281,297.2735595703125,284.8819274902344,1.0,0.7360293865203857,0.392652302980423,0.392652302980423,1.0,1.0,-3.257275342941284,0.9533833265304564,2.303891897201538,0.2188965678215026,0.8965588212013245,0.8965588212013245,0.0,410.30267333984375,410.0,45122.50390625,0.0,4249.9794921875,1.0,280.3378295898437,283.2933959960937,291.42608642578125,294.2773742675781,293.1499938964844,293.1499938964844,280.3500061035156,36134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866825342178344,1.0,0.0,0.0,3.643353939056397,3.6433780193328857,8.857190891831124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.87451171875,0.0,1526.787841796875,1895.4371337890625,0.0,4186.53515625,0.90389883518219,1.0,0.0,3.0,1.0,0.0
12152520,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6958308219909668,0.3859120309352875,0.3587148785591125,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7889378070831299,0.573296070098877,0.387538343667984,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8075329661369324,0.6163516640663147,0.4376925230026245,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6636791229248047,0.3357613980770111,0.3304410278797149,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.5739826560020447,0.2159572392702102,1.0323714017868042,284.8849182128906,284.95001220703125,299.429931640625,288.4598693847656,297.9045715332031,297.2743530273437,284.8861083984375,1.0,0.7360338568687439,0.3925873637199402,0.3925873637199402,1.0,1.0,-3.2576358318328857,0.953325629234314,2.3043103218078613,0.2187487334012985,0.8965146541595459,0.8965146541595459,0.0,410.2211608886719,410.0,45108.4765625,0.0,4250.4384765625,1.0,280.3421325683594,283.29864501953125,291.4259033203125,294.2804260253906,293.1499938964844,293.1499938964844,280.6499938964844,36126.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986006498336792,1.0,0.0,0.0,3.64290714263916,3.6429312229156494,8.855018904796452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.33447265625,0.0,1526.2359619140625,1895.4371337890625,0.0,4180.7119140625,0.9037898182868958,1.0,0.0,3.0,1.0,0.0
12152580,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6964604258537292,0.3864287436008453,0.3589091598987579,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.789443850517273,0.5735751390457153,0.3874866068363189,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8103486895561218,0.6220728158950806,0.4414223134517669,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6646016836166382,0.336740106344223,0.3311052620410919,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.5748463273048401,0.2165936827659607,1.0341484546661377,285.071044921875,284.95001220703125,299.4097595214844,288.4451599121094,297.90753173828125,297.2878723144531,285.072509765625,1.0,0.7364045977592468,0.392046183347702,0.392046183347702,1.0,1.0,-3.2651917934417725,0.9544060230255128,2.310786008834839,0.2180431336164474,0.8996708989143372,0.8996708989143372,0.0,409.1767883300781,410.0,44044.9765625,0.0,4263.736328125,1.0,280.6416931152344,283.5264892578125,291.3924255371094,294.1605834960937,293.1499938964844,293.1499938964844,280.95001220703125,35924.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721755981445312,1.0,0.0,0.0,3.645086288452149,3.6451103687286377,8.865616223374673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.8876953125,0.0,1527.14453125,1895.4371337890625,0.0,4060.34619140625,0.9041445851325988,1.0,0.0,3.0,1.0,0.0
12152640,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6964604258537292,0.3864287436008453,0.3589091598987579,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.789443850517273,0.5735751390457153,0.3874866068363189,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8103486895561218,0.6220728158950806,0.4414223134517669,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6646016836166382,0.336740106344223,0.3311052620410919,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.5748463273048401,0.2165936827659607,1.0341484546661377,285.071044921875,284.95001220703125,299.4097595214844,288.4451599121094,297.90753173828125,297.2878723144531,285.072509765625,1.0,0.7364045977592468,0.392046183347702,0.392046183347702,1.0,1.0,-3.2651917934417725,0.9544060230255128,2.310786008834839,0.2180431336164474,0.8996708989143372,0.8996708989143372,0.0,409.1767883300781,410.0,44044.9765625,0.0,4263.736328125,1.0,280.6416931152344,283.5264892578125,291.3924255371094,294.1605834960937,293.1499938964844,293.1499938964844,280.95001220703125,35924.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721755981445312,1.0,0.0,0.0,3.645086288452149,3.6451103687286377,8.865616223374673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.8876953125,0.0,1527.14453125,1895.4371337890625,0.0,4060.34619140625,0.9041445851325988,1.0,0.0,3.0,1.0,0.0
12152700,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.6969581842422485,0.3869014084339142,0.3592037856578827,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.7898868322372437,0.5740004777908325,0.3876592218875885,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.8118791580200195,0.6251746416091919,0.4434517621994018,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.6652584075927734,0.3374484181404114,0.3316542208194732,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.5755304098129272,0.2171111851930618,1.0359699726104736,285.2113952636719,284.95001220703125,299.3996887207031,288.4379577636719,297.9102783203125,297.2962951660156,285.2193603515625,1.0,0.7368069887161255,0.3917755782604217,0.3917755782604217,1.0,1.0,-3.271130323410034,0.9556827545166016,2.315447807312012,0.2179682254791259,0.9027769565582277,0.9027769565582277,0.0,408.62353515625,410.0,43137.7578125,0.0,4275.69921875,1.0,280.89862060546875,283.704833984375,291.3627319335937,294.0218200683594,293.1499938964844,293.1499938964844,280.95001220703125,35793.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635214805603028,1.0,0.0,0.0,3.649326801300049,3.649350643157959,8.886255500328843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.5986328125,0.0,1530.874755859375,1895.4371337890625,0.0,3983.91357421875,0.9050370454788208,1.0,0.0,3.0,1.0,0.0
12152760,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629089355469,0.6976521015167236,0.387513667345047,0.3597007691860199,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.7905132174491882,0.5746058821678162,0.3880049586296081,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.8135608434677124,0.6284326314926147,0.4456660449504852,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.6660909652709961,0.3382958173751831,0.3323778808116913,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.5764215588569641,0.2177568823099136,1.038485765457153,285.2630615234375,284.95001220703125,299.3896484375,288.4308776855469,297.9139404296875,297.3059387207031,285.2646484375,1.0,0.7373738288879395,0.3915126919746399,0.3915126919746399,1.0,1.0,-3.2788774967193604,0.9575964212417604,2.3212811946868896,0.2181255221366882,0.9054269194602966,0.9054269194602966,0.0,407.995849609375,410.0,43131.14453125,0.0,4291.87158203125,1.0,280.9416809082031,283.7579345703125,291.3834533691406,294.0875244140625,293.1499938964844,293.1499938964844,280.6499938964844,35684.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598894119262696,1.0,0.0,0.0,3.656160116195679,3.656184196472168,8.919565743781277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.61083984375,0.0,1537.6710205078125,1895.4371337890625,0.0,3951.599853515625,0.906460165977478,1.0,0.0,3.0,1.0,0.0
12152820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6978341937065125,0.3870284557342529,0.3597449064254761,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7906984686851501,0.5740849375724792,0.3880322873592376,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8157833218574524,0.6329391002655029,0.4492076933383941,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6668803095817566,0.3389362394809723,0.3333061933517456,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.5773834586143494,0.2183414995670318,1.0421688556671145,285.09869384765625,284.95001220703125,299.3695373535156,288.41717529296875,297.9076232910156,297.3063049316406,285.0975341796875,1.0,0.7384348511695862,0.3909869492053985,0.3909869492053985,1.0,1.0,-3.2887964248657227,0.9594937562942504,2.3293027877807617,0.2179903537034988,0.9060600996017456,0.9060600996017456,0.0,408.0213928222656,410.0,44286.28125,0.0,4317.2880859375,1.0,280.6577453613281,283.5484924316406,291.4654541015625,294.3101501464844,293.1499938964844,293.1499938964844,280.3500061035156,35773.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739359617233276,1.0,0.0,0.0,3.665278434753418,3.6653027534484863,8.964111657405738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.69189453125,0.0,1548.5340576171875,1895.4371337890625,0.0,4075.792236328125,0.9085339307785034,1.0,0.0,3.0,1.0,0.0
12152880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6978341937065125,0.3870284557342529,0.3597449064254761,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7906984686851501,0.5740849375724792,0.3880322873592376,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8157833218574524,0.6329391002655029,0.4492076933383941,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6668803095817566,0.3389362394809723,0.3333061933517456,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.5773834586143494,0.2183414995670318,1.0421688556671145,285.09869384765625,284.95001220703125,299.3695373535156,288.41717529296875,297.9076232910156,297.3063049316406,285.0975341796875,1.0,0.7384348511695862,0.3909869492053985,0.3909869492053985,1.0,1.0,-3.2887964248657227,0.9594937562942504,2.3293027877807617,0.2179903537034988,0.9060600996017456,0.9060600996017456,0.0,408.0213928222656,410.0,44286.28125,0.0,4317.2880859375,1.0,280.6577453613281,283.5484924316406,291.4654541015625,294.3101501464844,293.1499938964844,293.1499938964844,280.3500061035156,35773.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739359617233276,1.0,0.0,0.0,3.665278434753418,3.6653027534484863,8.964111657405738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.69189453125,0.0,1548.5340576171875,1895.4371337890625,0.0,4075.792236328125,0.9085339307785034,1.0,0.0,3.0,1.0,0.0
12152940,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6964162588119507,0.385189026594162,0.3583853840827942,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.789362907409668,0.5719253420829773,0.38687464594841,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8165886402130127,0.635854959487915,0.4514800012111664,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6663046479225159,0.3384460210800171,0.3331262469291687,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.5768730640411377,0.218019038438797,1.0418933629989624,284.912109375,284.95001220703125,299.3494873046875,288.4040222167969,297.8912658691406,297.2928771972656,284.91064453125,1.0,0.7388191223144531,0.3904611766338348,0.3904611766338348,1.0,1.0,-3.2873682975769043,0.9575074911117554,2.32986068725586,0.216447427868843,0.9040079712867736,0.9040079712867736,0.0,409.2777404785156,410.0,45395.125,0.0,4320.6875,1.0,280.35809326171875,283.3197326660156,291.4664611816406,294.4015808105469,293.1499938964844,293.1499938964844,280.04998779296875,35958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897786378860474,1.0,0.0,0.0,3.667436122894287,3.667460203170776,8.974668048722378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.00927734375,0.0,1552.3443603515625,1895.4371337890625,0.0,4213.12646484375,0.9091348648071288,1.0,0.0,3.0,1.0,0.0
12153000,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6964162588119507,0.385189026594162,0.3583853840827942,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.789362907409668,0.5719253420829773,0.38687464594841,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8165886402130127,0.635854959487915,0.4514800012111664,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6663046479225159,0.3384460210800171,0.3331262469291687,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.5768730640411377,0.218019038438797,1.0418933629989624,284.912109375,284.95001220703125,299.3494873046875,288.4040222167969,297.8912658691406,297.2928771972656,284.91064453125,1.0,0.7388191223144531,0.3904611766338348,0.3904611766338348,1.0,1.0,-3.2873682975769043,0.9575074911117554,2.32986068725586,0.216447427868843,0.9040079712867736,0.9040079712867736,0.0,409.2777404785156,410.0,45395.125,0.0,4320.6875,1.0,280.35809326171875,283.3197326660156,291.4664611816406,294.4015808105469,293.1499938964844,293.1499938964844,280.04998779296875,35958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897786378860474,1.0,0.0,0.0,3.667436122894287,3.667460203170776,8.974668048722378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.00927734375,0.0,1552.3443603515625,1895.4371337890625,0.0,4213.12646484375,0.9091348648071288,1.0,0.0,3.0,1.0,0.0
12153060,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6944008469581604,0.3827471137046814,0.3563820719718933,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7874147891998291,0.5689324736595154,0.3850747644901275,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8168734908103943,0.6380094885826111,0.4531282782554626,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.6651119589805603,0.3373110890388489,0.3322576284408569,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.5755770802497864,0.2171066254377365,1.038721799850464,284.7209167480469,284.95001220703125,299.3294982910156,288.3915100097656,297.87091064453125,297.2742919921875,284.7193298339844,1.0,0.7385090589523315,0.3898609578609466,0.3898609578609466,1.0,1.0,-3.2789971828460693,0.9529489278793336,2.3260483741760254,0.2138305455446243,0.8993688225746155,0.8993688225746155,0.0,410.6471862792969,410.0,46385.78125,0.0,4307.0068359375,1.0,280.0581359863281,283.0897216796875,291.4481201171875,294.4474182128906,293.1499938964844,293.1499938964844,280.3500061035156,36195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6608595848083496,3.660883903503418,8.942510021370254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.82177734375,0.0,1546.74951171875,1895.4371337890625,0.0,4300.0,0.9078206419944764,1.0,0.0,3.0,1.0,0.0
12153120,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6944008469581604,0.3827471137046814,0.3563820719718933,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7874147891998291,0.5689324736595154,0.3850747644901275,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8168734908103943,0.6380094885826111,0.4531282782554626,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.6651119589805603,0.3373110890388489,0.3322576284408569,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.5755770802497864,0.2171066254377365,1.038721799850464,284.7209167480469,284.95001220703125,299.3294982910156,288.3915100097656,297.87091064453125,297.2742919921875,284.7193298339844,1.0,0.7385090589523315,0.3898609578609466,0.3898609578609466,1.0,1.0,-3.2789971828460693,0.9529489278793336,2.3260483741760254,0.2138305455446243,0.8993688225746155,0.8993688225746155,0.0,410.6471862792969,410.0,46385.78125,0.0,4307.0068359375,1.0,280.0581359863281,283.0897216796875,291.4481201171875,294.4474182128906,293.1499938964844,293.1499938964844,280.3500061035156,36195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6608595848083496,3.660883903503418,8.942510021370254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.82177734375,0.0,1546.74951171875,1895.4371337890625,0.0,4300.0,0.9078206419944764,1.0,0.0,3.0,1.0,0.0
12153180,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6933937668800354,0.3818386495113373,0.3551026880741119,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7863528728485107,0.5674522519111633,0.3837456703186035,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8180683255195618,0.6419826745986938,0.4554477334022522,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6646100878715515,0.3370512127876282,0.3316949307918548,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5748631358146667,0.2167376726865768,1.036027193069458,284.8807678222656,284.95001220703125,299.3095397949219,288.3797302246094,297.8627319335937,297.27252197265625,284.8818664550781,1.0,0.7380463480949402,0.3892607390880584,0.3892607390880584,1.0,1.0,-3.274033546447754,0.9495635628700256,2.324469804763794,0.2113883346319198,0.8997529745101929,0.8997529745101929,0.0,410.7510681152344,410.0,45198.34375,0.0,4294.984375,1.0,280.3422546386719,283.2940673828125,291.3431091308594,294.2025756835937,293.1499938964844,293.1499938964844,280.6499938964844,36106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901689887046814,1.0,0.0,0.0,3.656163692474365,3.656187772750856,8.919583365241124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.14794921875,0.0,1540.8369140625,1895.4371337890625,0.0,4216.47021484375,0.9067383408546448,1.0,0.0,3.0,1.0,0.0
12153240,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6933937668800354,0.3818386495113373,0.3551026880741119,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7863528728485107,0.5674522519111633,0.3837456703186035,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8180683255195618,0.6419826745986938,0.4554477334022522,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6646100878715515,0.3370512127876282,0.3316949307918548,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5748631358146667,0.2167376726865768,1.036027193069458,284.8807678222656,284.95001220703125,299.3095397949219,288.3797302246094,297.8627319335937,297.27252197265625,284.8818664550781,1.0,0.7380463480949402,0.3892607390880584,0.3892607390880584,1.0,1.0,-3.274033546447754,0.9495635628700256,2.324469804763794,0.2113883346319198,0.8997529745101929,0.8997529745101929,0.0,410.7510681152344,410.0,45198.34375,0.0,4294.984375,1.0,280.3422546386719,283.2940673828125,291.3431091308594,294.2025756835937,293.1499938964844,293.1499938964844,280.6499938964844,36106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901689887046814,1.0,0.0,0.0,3.656163692474365,3.656187772750856,8.919583365241124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.14794921875,0.0,1540.8369140625,1895.4371337890625,0.0,4216.47021484375,0.9067383408546448,1.0,0.0,3.0,1.0,0.0
12153300,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6935064792633057,0.3819307386875152,0.3549900949001312,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7863927483558655,0.5673278570175171,0.3835057318210602,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8191860318183899,0.6445887684822083,0.4570737183094024,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.66487056016922,0.3373541533946991,0.331813097000122,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.575054943561554,0.2168952673673629,1.0360826253890991,285.01788330078125,284.95001220703125,299.299560546875,288.37408447265625,297.8633728027344,297.278076171875,285.025146484375,1.0,0.7380267381668091,0.3889606297016144,0.3889606297016144,1.0,1.0,-3.275644063949585,0.949265718460083,2.326378583908081,0.2106722146272659,0.9015380144119264,0.9015380144119264,0.0,410.2901916503906,410.0,44206.78125,0.0,4296.517578125,1.0,280.5989685058594,283.470458984375,291.2987670898437,294.03485107421875,293.1499938964844,293.1499938964844,280.6499938964844,36005.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980591118335724,1.0,0.0,0.0,3.656243562698364,3.6562674045562735,8.919972174226132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.9912109375,0.0,1540.1644287109375,1895.4371337890625,0.0,4133.859375,0.9067242741584778,1.0,0.0,3.0,1.0,0.0
12153360,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6939617991447449,0.3822545707225799,0.3551930785179138,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7867525815963745,0.5674940943717957,0.3835299015045166,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8205856680870056,0.647448718547821,0.4589841365814209,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6654333472251892,0.3378809988498688,0.3321999609470367,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.5755916833877563,0.2172504067420959,1.037163019180298,285.06561279296875,284.95001220703125,299.28961181640625,288.3686828613281,297.8654479980469,297.28533935546875,285.0670166015625,1.0,0.7382044196128845,0.3887971937656402,0.3887971937656402,1.0,1.0,-3.279987096786499,0.9502599835395812,2.3297271728515625,0.2106509655714035,0.902828335762024,0.902828335762024,0.0,409.6103210449219,410.0,44116.37109375,0.0,4303.77734375,1.0,280.64190673828125,283.5208740234375,291.3126220703125,294.0834045410156,293.1499938964844,293.1499938964844,280.3500061035156,35919.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756388664245604,1.0,0.0,0.0,3.6585421562194815,3.658566236495972,8.931191359806689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.28125,0.0,1542.089599609375,1895.4371337890625,0.0,4090.700439453125,0.9071499705314636,1.0,0.0,3.0,1.0,0.0
12153420,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6938977837562561,0.3813996315002441,0.3548498153686523,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7866482138633728,0.5663807988166809,0.3831101953983307,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8224719762802124,0.6513009667396545,0.4620424509048462,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6659074425697327,0.3380697071552276,0.3326458930969238,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.5761085152626038,0.2174200415611267,1.0387426614761353,284.9034118652344,284.95001220703125,299.269775390625,288.3584289550781,297.8578796386719,297.283447265625,284.9022827148437,1.0,0.7386091947555542,0.388470321893692,0.388470321893692,1.0,1.0,-3.2849791049957275,0.95102196931839,2.3339571952819824,0.2104651778936386,0.9008809328079224,0.9008809328079224,0.0,409.355224609375,410.0,45242.671875,0.0,4315.06787109375,1.0,280.3577575683594,283.316650390625,291.39453125,294.2978210449219,293.1499938964844,293.1499938964844,280.04998779296875,36036.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869667887687684,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.928209354053251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.90625,0.0,1542.28173828125,1895.4371337890625,0.0,4188.9814453125,0.9070677757263184,1.0,0.0,3.0,1.0,0.0
12153480,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6938977837562561,0.3813996315002441,0.3548498153686523,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7866482138633728,0.5663807988166809,0.3831101953983307,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8224719762802124,0.6513009667396545,0.4620424509048462,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6659074425697327,0.3380697071552276,0.3326458930969238,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.5761085152626038,0.2174200415611267,1.0387426614761353,284.9034118652344,284.95001220703125,299.269775390625,288.3584289550781,297.8578796386719,297.283447265625,284.9022827148437,1.0,0.7386091947555542,0.388470321893692,0.388470321893692,1.0,1.0,-3.2849791049957275,0.95102196931839,2.3339571952819824,0.2104651778936386,0.9008809328079224,0.9008809328079224,0.0,409.355224609375,410.0,45242.671875,0.0,4315.06787109375,1.0,280.3577575683594,283.316650390625,291.39453125,294.2978210449219,293.1499938964844,293.1499938964844,280.04998779296875,36036.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869667887687684,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.928209354053251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.90625,0.0,1542.28173828125,1895.4371337890625,0.0,4188.9814453125,0.9070677757263184,1.0,0.0,3.0,1.0,0.0
12153540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6923673152923584,0.3793210685253143,0.3532472252845764,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.7851924896240234,0.5638771653175354,0.3816824853420257,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.823090136051178,0.6537161469459534,0.4639337956905365,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6651699542999268,0.3372738063335418,0.332142561674118,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.5753449201583862,0.2168201059103012,1.0370625257492063,284.7174377441406,284.95001220703125,299.25,288.3490905761719,297.8397521972656,297.2669982910156,284.71600341796875,1.0,0.7384978532791138,0.3881434500217438,0.3881434500217438,1.0,1.0,-3.280257225036621,0.9484784007072448,2.3317787647247314,0.2090992182493209,0.8962368369102478,0.8962368369102478,0.0,410.2951965332031,410.0,46267.17578125,0.0,4308.28564453125,1.0,280.0581970214844,283.0912780761719,291.40264892578125,294.3901062011719,293.1499938964844,293.1499938964844,280.3500061035156,36243.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649533748626709,3.6495578289031982,8.887263902579434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.86181640625,0.0,1534.4710693359375,1895.4371337890625,0.0,4300.0,0.9053246974945068,1.0,0.0,3.0,1.0,0.0
12153600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6923673152923584,0.3793210685253143,0.3532472252845764,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.7851924896240234,0.5638771653175354,0.3816824853420257,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.823090136051178,0.6537161469459534,0.4639337956905365,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6651699542999268,0.3372738063335418,0.332142561674118,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.5753449201583862,0.2168201059103012,1.0370625257492063,284.7174377441406,284.95001220703125,299.25,288.3490905761719,297.8397521972656,297.2669982910156,284.71600341796875,1.0,0.7384978532791138,0.3881434500217438,0.3881434500217438,1.0,1.0,-3.280257225036621,0.9484784007072448,2.3317787647247314,0.2090992182493209,0.8962368369102478,0.8962368369102478,0.0,410.2951965332031,410.0,46267.17578125,0.0,4308.28564453125,1.0,280.0581970214844,283.0912780761719,291.40264892578125,294.3901062011719,293.1499938964844,293.1499938964844,280.3500061035156,36243.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649533748626709,3.6495578289031982,8.887263902579434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.86181640625,0.0,1534.4710693359375,1895.4371337890625,0.0,4300.0,0.9053246974945068,1.0,0.0,3.0,1.0,0.0
12153660,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6915025115013123,0.3785698413848877,0.3521425724029541,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7842934131622314,0.5626317858695984,0.3805499672889709,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8242455124855042,0.6575978994369507,0.4662042260169983,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.664810299873352,0.3371571600437164,0.3317501544952392,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.5748558640480042,0.2166214883327484,1.03526771068573,284.87860107421875,284.95001220703125,299.2312927246094,288.3406677246094,297.8337097167969,297.2672424316406,284.8799743652344,1.0,0.7382267117500305,0.3876712024211883,0.3876712024211883,1.0,1.0,-3.2770707607269287,0.9460755586624146,2.3309950828552246,0.2072623372077942,0.8966479897499084,0.8966479897499084,0.0,410.4053039550781,410.0,45109.55078125,0.0,4300.81103515625,1.0,280.3409118652344,283.29620361328125,291.3049621582031,294.1552429199219,293.1499938964844,293.1499938964844,280.3500061035156,36135.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898712038993835,1.0,0.0,0.0,3.643964290618897,3.6439883708953857,8.860159255164035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.7890625,0.0,1527.4779052734375,1895.4371337890625,0.0,4213.919921875,0.9040337204933168,1.0,0.0,3.0,1.0,0.0
12153720,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6915053129196167,0.3785597383975982,0.352129727602005,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7842904329299927,0.5626034736633301,0.3805275559425354,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.824326753616333,0.6577826142311096,0.4663296341896057,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6648257374763489,0.3371696472167969,0.3317565023899078,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.5748670101165771,0.2166271060705185,1.0352678298950195,284.8800048828125,284.95001220703125,299.23052978515625,288.3403015136719,297.8336486816406,297.2674865722656,284.8811950683594,1.0,0.7382259964942932,0.3876515328884125,0.3876515328884125,1.0,1.0,-3.277175188064575,0.9460552930831908,2.3311197757720947,0.2072157263755798,0.8966288566589355,0.8966288566589355,0.0,410.37701416015625,410.0,45105.58984375,0.0,4300.91943359375,1.0,280.3421630859375,283.2977294921875,291.3052673339844,294.1565246582031,293.1499938964844,293.1499938964844,280.6499938964844,36133.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896537661552428,1.0,0.0,0.0,3.643803358078003,3.643827438354492,8.859376521286322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.1025390625,0.0,1527.2825927734375,1895.4371337890625,0.0,4212.056640625,0.9039950370788574,1.0,0.0,3.0,1.0,0.0
