time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153780,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6921128630638123,0.3790473043918609,0.3522988259792328,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7847155332565308,0.5627080798149109,0.3803747892379761,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8267943859100342,0.6632885932922363,0.4699021875858307,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6656943559646606,0.338069885969162,0.3323458731174469,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.5756979584693909,0.2172374278306961,1.03692364692688,285.06640625,284.95001220703125,299.21160888671875,288.3318176269531,297.8382873535156,297.28253173828125,285.0679016113281,1.0,0.7385265827178955,0.3871596157550812,0.3871596157550812,1.0,1.0,-3.28410267829895,0.947015941143036,2.337086677551269,0.2065117806196212,0.8997249603271484,0.8997249603271484,0.0,409.3210144042969,410.0,44040.9609375,0.0,4312.68212890625,1.0,280.6416931152344,283.52569580078125,291.277587890625,294.0422668457031,293.1499938964844,293.1499938964844,280.95001220703125,35931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755083322525024,1.0,0.0,0.0,3.645714521408081,3.645738363265991,8.86867212557263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.654296875,0.0,1527.89501953125,1895.4371337890625,0.0,4089.558837890625,0.9042901396751404,1.0,0.0,3.0,1.0,0.0
12153840,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6921128630638123,0.3790473043918609,0.3522988259792328,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7847155332565308,0.5627080798149109,0.3803747892379761,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8267943859100342,0.6632885932922363,0.4699021875858307,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6656943559646606,0.338069885969162,0.3323458731174469,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.5756979584693909,0.2172374278306961,1.03692364692688,285.06640625,284.95001220703125,299.21160888671875,288.3318176269531,297.8382873535156,297.28253173828125,285.0679016113281,1.0,0.7385265827178955,0.3871596157550812,0.3871596157550812,1.0,1.0,-3.28410267829895,0.947015941143036,2.337086677551269,0.2065117806196212,0.8997249603271484,0.8997249603271484,0.0,409.3210144042969,410.0,44040.9609375,0.0,4312.68212890625,1.0,280.6416931152344,283.52569580078125,291.277587890625,294.0422668457031,293.1499938964844,293.1499938964844,280.95001220703125,35931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755083322525024,1.0,0.0,0.0,3.645714521408081,3.645738363265991,8.86867212557263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.654296875,0.0,1527.89501953125,1895.4371337890625,0.0,4089.558837890625,0.9042901396751404,1.0,0.0,3.0,1.0,0.0
12153900,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.6926016807556152,0.379507452249527,0.3525824844837188,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.7851070165634155,0.5630288124084473,0.3804813623428345,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.828163206577301,0.6662889122962952,0.4718558490276336,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.6663249135017395,0.3387417197227478,0.3328596949577331,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.5763663053512573,0.2177440375089645,1.0386943817138672,285.20758056640625,284.95001220703125,299.20233154296875,288.3276672363281,297.8417053222656,297.2914123535156,285.2147216796875,1.0,0.7388948798179626,0.3869136571884155,0.3869136571884155,1.0,1.0,-3.289720058441162,0.9482236504554749,2.341496467590332,0.206423819065094,0.9028133749961852,0.9028133749961852,0.0,408.7646484375,410.0,43134.3984375,0.0,4323.91748046875,1.0,280.8986511230469,283.7047424316406,291.2509155273437,293.9067687988281,293.1499938964844,293.1499938964844,280.95001220703125,35800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966697871685028,1.0,0.0,0.0,3.649831771850586,3.649855852127075,8.888715115062951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.09521484375,0.0,1531.4854736328125,1895.4371337890625,0.0,4012.0615234375,0.9051551222801208,1.0,0.0,3.0,1.0,0.0
12153960,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.6932896375656128,0.3801074028015136,0.3530681133270263,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.7856840491294861,0.563538134098053,0.3807607591152191,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8296953439712524,0.6694477200508118,0.4740023910999298,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.6671342253684998,0.3395542204380035,0.3335503041744232,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.5772440433502197,0.2183801978826522,1.0411665439605713,285.25927734375,284.95001220703125,299.1931457519531,288.3236083984375,297.8456115722656,297.30084228515625,285.2608337402344,1.0,0.7394292950630188,0.3866751492023468,0.3866751492023468,1.0,1.0,-3.297165870666504,0.9500685334205629,2.347097396850586,0.2065611630678177,0.9054373502731324,0.9054373502731324,0.0,408.1314697265625,410.0,43134.65234375,0.0,4339.43212890625,1.0,280.94171142578125,283.7579040527344,291.2748107910156,293.975830078125,293.1499938964844,293.1499938964844,280.6499938964844,35691.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629406929016112,1.0,0.0,0.0,3.656551599502564,3.6565756797790527,8.921475682655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.14306640625,0.0,1538.1546630859375,1895.4371337890625,0.0,3978.755615234375,0.9065521955490112,1.0,0.0,3.0,1.0,0.0
12154020,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6934582591056824,0.3796206712722778,0.3531059622764587,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7857872247695923,0.5628803968429565,0.3806876242160797,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8316566348075867,0.6736245155334473,0.4773412942886352,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.6678685545921326,0.3401199579238891,0.3344109654426574,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.5781747698783875,0.2189422994852066,1.0447593927383425,285.0946960449219,284.95001220703125,299.1751708984375,288.3156433105469,297.839599609375,297.3005065917969,285.0935363769531,1.0,0.7404254078865051,0.3861981034278869,0.3861981034278869,1.0,1.0,-3.306471347808838,0.9518460631370544,2.3546252250671387,0.2064086347818374,0.906013548374176,0.906013548374176,0.0,408.1562194824219,410.0,44281.3046875,0.0,4363.4736328125,1.0,280.6577453613281,283.54803466796875,291.3630676269531,294.2044372558594,293.1499938964844,293.1499938964844,280.3500061035156,35780.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768187999725342,1.0,0.0,0.0,3.6654324531555176,3.665456771850586,8.964864832705643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.21728515625,0.0,1548.7540283203125,1895.4371337890625,0.0,4101.01025390625,0.908572793006897,1.0,0.0,3.0,1.0,0.0
12154080,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6934582591056824,0.3796206712722778,0.3531059622764587,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7857872247695923,0.5628803968429565,0.3806876242160797,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8316566348075867,0.6736245155334473,0.4773412942886352,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.6678685545921326,0.3401199579238891,0.3344109654426574,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.5781747698783875,0.2189422994852066,1.0447593927383425,285.0946960449219,284.95001220703125,299.1751708984375,288.3156433105469,297.839599609375,297.3005065917969,285.0935363769531,1.0,0.7404254078865051,0.3861981034278869,0.3861981034278869,1.0,1.0,-3.306471347808838,0.9518460631370544,2.3546252250671387,0.2064086347818374,0.906013548374176,0.906013548374176,0.0,408.1562194824219,410.0,44281.3046875,0.0,4363.4736328125,1.0,280.6577453613281,283.54803466796875,291.3630676269531,294.2044372558594,293.1499938964844,293.1499938964844,280.3500061035156,35780.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768187999725342,1.0,0.0,0.0,3.6654324531555176,3.665456771850586,8.964864832705643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.21728515625,0.0,1548.7540283203125,1895.4371337890625,0.0,4101.01025390625,0.908572793006897,1.0,0.0,3.0,1.0,0.0
12154140,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6920278668403625,0.3778004348278045,0.3517598509788513,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7843984365463257,0.5606623291969299,0.3794753849506378,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8322454690933228,0.6762127876281738,0.479375809431076,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6672360897064209,0.3395616412162781,0.3341648578643799,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.5776326656341553,0.2185955196619033,1.0443795919418335,284.90826416015625,284.95001220703125,299.1576232910156,288.3079528808594,297.8226623535156,297.2850646972656,284.90679931640625,1.0,0.7407447099685669,0.3857210576534271,0.3857210576534271,1.0,1.0,-3.304474353790283,0.9497973322868348,2.354676961898804,0.2048825770616531,0.903912365436554,0.903912365436554,0.0,409.4090270996094,410.0,45388.8046875,0.0,4365.39697265625,1.0,280.35809326171875,283.3193664550781,291.3698425292969,294.3018493652344,293.1499938964844,293.1499938964844,280.04998779296875,35964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992559015750885,1.0,0.0,0.0,3.6673665046691895,3.667390584945679,8.974326988209214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.0595703125,0.0,1552.3114013671875,1895.4371337890625,0.0,4236.89892578125,0.9091233015060424,1.0,0.0,3.0,1.0,0.0
12154200,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6920278668403625,0.3778004348278045,0.3517598509788513,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7843984365463257,0.5606623291969299,0.3794753849506378,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8322454690933228,0.6762127876281738,0.479375809431076,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6672360897064209,0.3395616412162781,0.3341648578643799,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.5776326656341553,0.2185955196619033,1.0443795919418335,284.90826416015625,284.95001220703125,299.1576232910156,288.3079528808594,297.8226623535156,297.2850646972656,284.90679931640625,1.0,0.7407447099685669,0.3857210576534271,0.3857210576534271,1.0,1.0,-3.304474353790283,0.9497973322868348,2.354676961898804,0.2048825770616531,0.903912365436554,0.903912365436554,0.0,409.4090270996094,410.0,45388.8046875,0.0,4365.39697265625,1.0,280.35809326171875,283.3193664550781,291.3698425292969,294.3018493652344,293.1499938964844,293.1499938964844,280.04998779296875,35964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992559015750885,1.0,0.0,0.0,3.6673665046691895,3.667390584945679,8.974326988209214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.0595703125,0.0,1552.3114013671875,1895.4371337890625,0.0,4236.89892578125,0.9091233015060424,1.0,0.0,3.0,1.0,0.0
12154260,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.6900108456611633,0.3753864169120788,0.3497802317142486,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.7824549674987793,0.5577195882797241,0.3776932954788208,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8323625922203064,0.6780688166618347,0.4808165729045868,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6660008430480957,0.3383684158325195,0.3332399725914001,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.576315701007843,0.2176616936922073,1.04110848903656,284.7169189453125,284.95001220703125,299.14044189453125,288.3005065917969,297.8013610839844,297.2637023925781,284.7153625488281,1.0,0.7403808832168579,0.3851697742938995,0.3851697742938995,1.0,1.0,-3.295725107192993,0.9452642798423768,2.350460767745972,0.2023113667964935,0.899218738079071,0.899218738079071,0.0,410.7571105957031,410.0,46376.3046875,0.0,4350.4990234375,1.0,280.0581359863281,283.08935546875,291.36492919921875,294.3581237792969,293.1499938964844,293.1499938964844,280.3500061035156,36201.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660553455352783,3.660577535629273,8.941013902585837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.30517578125,0.0,1546.45458984375,1895.4371337890625,0.0,4300.0,0.9077565670013428,1.0,0.0,3.0,1.0,0.0
12154320,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.6900108456611633,0.3753864169120788,0.3497802317142486,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.7824549674987793,0.5577195882797241,0.3776932954788208,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8323625922203064,0.6780688166618347,0.4808165729045868,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6660008430480957,0.3383684158325195,0.3332399725914001,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.576315701007843,0.2176616936922073,1.04110848903656,284.7169189453125,284.95001220703125,299.14044189453125,288.3005065917969,297.8013610839844,297.2637023925781,284.7153625488281,1.0,0.7403808832168579,0.3851697742938995,0.3851697742938995,1.0,1.0,-3.295725107192993,0.9452642798423768,2.350460767745972,0.2023113667964935,0.899218738079071,0.899218738079071,0.0,410.7571105957031,410.0,46376.3046875,0.0,4350.4990234375,1.0,280.0581359863281,283.08935546875,291.36492919921875,294.3581237792969,293.1499938964844,293.1499938964844,280.3500061035156,36201.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660553455352783,3.660577535629273,8.941013902585837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.30517578125,0.0,1546.45458984375,1895.4371337890625,0.0,4300.0,0.9077565670013428,1.0,0.0,3.0,1.0,0.0
12154380,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.68900066614151,0.3744840919971466,0.3485118150711059,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.781396746635437,0.5562394261360168,0.376379132270813,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8334031105041504,0.6818503141403198,0.48297980427742,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6654646396636963,0.3380579054355621,0.3326276838779449,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5755875706672668,0.2172780036926269,1.038339376449585,284.8769836425781,284.95001220703125,299.1236267089844,288.2933044433594,297.7945861816406,297.2622985839844,284.8780822753906,1.0,0.7398750185966492,0.3846185207366943,0.3846185207366943,1.0,1.0,-3.2904627323150635,0.9419203400611876,2.3485424518585205,0.1998941004276275,0.8995537757873535,0.8995537757873535,0.0,410.8396301269531,410.0,45187.9453125,0.0,4337.49853515625,1.0,280.3422546386719,283.2937927246094,291.2616271972656,294.1192932128906,293.1499938964844,293.1499938964844,280.6499938964844,36112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921754598617554,1.0,0.0,0.0,3.655630588531494,3.655654668807984,8.916982210394053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.8134765625,0.0,1540.287353515625,1895.4371337890625,0.0,4233.62548828125,0.9066233038902284,1.0,0.0,3.0,1.0,0.0
12154440,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.68900066614151,0.3744840919971466,0.3485118150711059,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.781396746635437,0.5562394261360168,0.376379132270813,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8334031105041504,0.6818503141403198,0.48297980427742,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6654646396636963,0.3380579054355621,0.3326276838779449,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5755875706672668,0.2172780036926269,1.038339376449585,284.8769836425781,284.95001220703125,299.1236267089844,288.2933044433594,297.7945861816406,297.2622985839844,284.8780822753906,1.0,0.7398750185966492,0.3846185207366943,0.3846185207366943,1.0,1.0,-3.2904627323150635,0.9419203400611876,2.3485424518585205,0.1998941004276275,0.8995537757873535,0.8995537757873535,0.0,410.8396301269531,410.0,45187.9453125,0.0,4337.49853515625,1.0,280.3422546386719,283.2937927246094,291.2616271972656,294.1192932128906,293.1499938964844,293.1499938964844,280.6499938964844,36112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921754598617554,1.0,0.0,0.0,3.655630588531494,3.655654668807984,8.916982210394053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.8134765625,0.0,1540.287353515625,1895.4371337890625,0.0,4233.62548828125,0.9066233038902284,1.0,0.0,3.0,1.0,0.0
12154500,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6891120672225952,0.3745751976966858,0.3483999967575073,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7814263701438904,0.556094229221344,0.3761294782161712,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.83444744348526,0.6843823194503784,0.4845477044582367,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6657103300094604,0.338337630033493,0.3327234089374542,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.5757734775543213,0.2174301594495773,1.0383681058883667,285.0141296386719,284.95001220703125,299.1153259277344,288.289794921875,297.7959289550781,297.2680053710937,285.0213623046875,1.0,0.7398368716239929,0.3843428790569305,0.3843428790569305,1.0,1.0,-3.29192852973938,0.9416310787200928,2.350297451019287,0.199171170592308,0.901314616203308,0.901314616203308,0.0,410.3704833984375,410.0,44194.625,0.0,4338.63134765625,1.0,280.59893798828125,283.4701538085937,291.2174072265625,293.9515991210937,293.1499938964844,293.1499938964844,280.6499938964844,36011.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827878475189208,1.0,0.0,0.0,3.6556029319763184,3.655627012252808,8.916847491491353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.94189453125,0.0,1539.4935302734375,1895.4371337890625,0.0,4152.9091796875,0.9065850377082824,1.0,0.0,3.0,1.0,0.0
12154560,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6895660161972046,0.3748970925807953,0.3486007750034332,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7817696332931519,0.5562238097190857,0.3761350512504577,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8357794284820557,0.6871711015701294,0.4864092767238617,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.666259229183197,0.3388422429561615,0.3330889642238617,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.5763043165206909,0.2177805304527282,1.03942608833313,285.0621337890625,284.95001220703125,299.10711669921875,288.2863464355469,297.7994689941406,297.27642822265625,285.06353759765625,1.0,0.7399974465370178,0.3842012882232666,0.3842012882232666,1.0,1.0,-3.2961254119873047,0.9426217079162598,2.353503942489624,0.1991279870271682,0.902583658695221,0.902583658695221,0.0,409.6841430664063,410.0,44106.57421875,0.0,4345.5419921875,1.0,280.64190673828125,283.5207824707031,291.2317810058594,294.0004577636719,293.1499938964844,293.1499938964844,280.3500061035156,35925.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779067635536194,1.0,0.0,0.0,3.657797336578369,3.6578214168548575,8.927555654736352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7900390625,0.0,1541.2998046875,1895.4371337890625,0.0,4110.50146484375,0.9069873094558716,1.0,0.0,3.0,1.0,0.0
12154620,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6895022988319397,0.3740660548210144,0.3482727110385895,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7816268801689148,0.5550691485404968,0.3756775259971618,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8375160098075867,0.6907620429992676,0.489310622215271,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6667008399963379,0.3389896154403686,0.3334958553314209,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5768057107925415,0.2179406285285949,1.040967345237732,284.9005126953125,284.95001220703125,299.09088134765625,288.2796325683594,297.79254150390625,297.2737731933594,284.8993530273437,1.0,0.7403671145439148,0.3839181661605835,0.3839181661605835,1.0,1.0,-3.3007888793945312,0.9433775544166564,2.3574113845825195,0.1988997906446457,0.9006026387214661,0.9006026387214661,0.0,409.4278869628906,410.0,45235.90234375,0.0,4356.06640625,1.0,280.3577880859375,283.3169860839844,291.31610107421875,294.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,36041.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892836809158324,1.0,0.0,0.0,3.657000541687012,3.657024621963501,8.923666428017896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.41748046875,0.0,1541.2796630859375,1895.4371337890625,0.0,4208.8837890625,0.9068630337715148,1.0,0.0,3.0,1.0,0.0
12154680,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6895022988319397,0.3740660548210144,0.3482727110385895,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7816268801689148,0.5550691485404968,0.3756775259971618,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8375160098075867,0.6907620429992676,0.489310622215271,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6667008399963379,0.3389896154403686,0.3334958553314209,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5768057107925415,0.2179406285285949,1.040967345237732,284.9005126953125,284.95001220703125,299.09088134765625,288.2796325683594,297.79254150390625,297.2737731933594,284.8993530273437,1.0,0.7403671145439148,0.3839181661605835,0.3839181661605835,1.0,1.0,-3.3007888793945312,0.9433775544166564,2.3574113845825195,0.1988997906446457,0.9006026387214661,0.9006026387214661,0.0,409.4278869628906,410.0,45235.90234375,0.0,4356.06640625,1.0,280.3577880859375,283.3169860839844,291.31610107421875,294.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,36041.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892836809158324,1.0,0.0,0.0,3.657000541687012,3.657024621963501,8.923666428017896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.41748046875,0.0,1541.2796630859375,1895.4371337890625,0.0,4208.8837890625,0.9068630337715148,1.0,0.0,3.0,1.0,0.0
12154740,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6879799962043762,0.3720303773880005,0.3467087149620056,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.7801698446273804,0.5525927543640137,0.3742644786834717,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8379587531089783,0.6928277015686035,0.490970104932785,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6659345030784607,0.3381609320640564,0.3329614698886871,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.576031506061554,0.2173342108726501,1.0392612218856812,284.7152404785156,284.95001220703125,299.0749816894531,288.2731628417969,297.7755126953125,297.2571716308594,284.7138366699219,1.0,0.7402219772338867,0.3836365044116974,0.3836365044116974,1.0,1.0,-3.295790910720825,0.9408833980560304,2.354907512664795,0.197526529431343,0.8959488868713379,0.8959488868713379,0.0,410.3639831542969,410.0,46264.6015625,0.0,4348.49267578125,1.0,280.0583801269531,283.0921630859375,291.3321228027344,294.315185546875,293.1499938964844,293.1499938964844,280.04998779296875,36247.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648483991622925,3.648508071899414,8.882151405487093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.51123046875,0.0,1533.3330078125,1895.4371337890625,0.0,4300.0,0.9050926566123962,1.0,0.0,3.0,1.0,0.0
12154800,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.6879701018333435,0.3720195889472961,0.3466986417770386,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7801604270935059,0.5525792241096497,0.3742554485797882,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.8379594683647156,0.6928386092185974,0.4909770488739013,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.6659286022186279,0.3381558358669281,0.3329567909240722,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.5760251879692078,0.2173301130533218,1.0392446517944336,284.7150573730469,284.95001220703125,299.07489013671875,288.27313232421875,297.77545166015625,297.257080078125,284.7136535644531,1.0,0.7402196526527405,0.383635014295578,0.383635014295578,1.0,1.0,-3.295746088027954,0.940864086151123,2.354882001876831,0.1975166499614715,0.8959299921989441,0.8959299921989441,0.0,410.3696594238281,410.0,46264.2421875,0.0,4348.40966796875,1.0,280.0582275390625,283.09197998046875,291.33184814453125,294.3145751953125,293.1499938964844,293.1499938964844,280.3500061035156,36248.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648425579071045,3.648449659347534,8.881867188392789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.8623046875,0.0,1533.2725830078125,1895.4371337890625,0.0,4300.0,0.9050801992416382,1.0,0.0,3.0,1.0,0.0
12154860,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6871000528335571,0.3712624013423919,0.3455932736396789,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7792400121688843,0.5512850880622864,0.373094379901886,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8390426635742188,0.6966490745544434,0.4931765496730804,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6655561327934265,0.3380194306373596,0.3325401842594147,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5755327343940735,0.2171275466680526,1.0374103784561155,284.8775939941406,284.95001220703125,299.0591125488281,288.2668762207031,297.7705383300781,297.25750732421875,284.8787841796875,1.0,0.7399118542671204,0.3831873834133148,0.3831873834133148,1.0,1.0,-3.2923474311828613,0.9384631514549256,2.353884220123291,0.1956068277359008,0.8962902426719666,0.8962902426719666,0.0,410.4497680664063,410.0,45100.140625,0.0,4340.16845703125,1.0,280.3421325683594,283.2983703613281,291.2353820800781,294.08544921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915998578071594,1.0,0.0,0.0,3.6425375938415527,3.642561435699463,8.853222084326262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9599609375,0.0,1525.91064453125,1895.4371337890625,0.0,4228.7099609375,0.9037151336669922,1.0,0.0,3.0,1.0,0.0
12154920,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6871000528335571,0.3712624013423919,0.3455932736396789,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7792400121688843,0.5512850880622864,0.373094379901886,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8390426635742188,0.6966490745544434,0.4931765496730804,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6655561327934265,0.3380194306373596,0.3325401842594147,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5755327343940735,0.2171275466680526,1.0374103784561155,284.8775939941406,284.95001220703125,299.0591125488281,288.2668762207031,297.7705383300781,297.25750732421875,284.8787841796875,1.0,0.7399118542671204,0.3831873834133148,0.3831873834133148,1.0,1.0,-3.2923474311828613,0.9384631514549256,2.353884220123291,0.1956068277359008,0.8962902426719666,0.8962902426719666,0.0,410.4497680664063,410.0,45100.140625,0.0,4340.16845703125,1.0,280.3421325683594,283.2983703613281,291.2353820800781,294.08544921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915998578071594,1.0,0.0,0.0,3.6425375938415527,3.642561435699463,8.853222084326262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9599609375,0.0,1525.91064453125,1895.4371337890625,0.0,4228.7099609375,0.9037151336669922,1.0,0.0,3.0,1.0,0.0
12154980,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.687696635723114,0.3717391490936279,0.3457554280757904,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7796361446380615,0.5513489246368408,0.3729174733161926,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8413916826248169,0.7019374370574951,0.4965935349464416,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6664025187492371,0.3388903141021728,0.3331019282341003,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.5763493776321411,0.2177283763885498,1.0390266180038452,285.0638427734375,284.95001220703125,299.0434875488281,288.2608337402344,297.7762451171875,297.2723999023437,285.0653381347656,1.0,0.7401787042617798,0.3827397525310516,0.3827397525310516,1.0,1.0,-3.298957109451294,0.9394123554229736,2.3595447540283203,0.1948530077934265,0.8993512988090515,0.8993512988090515,0.0,409.39013671875,410.0,44031.859375,0.0,4351.18701171875,1.0,280.6416931152344,283.52618408203125,291.20758056640625,293.9706726074219,293.1499938964844,293.1499938964844,280.95001220703125,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776270985603333,1.0,0.0,0.0,3.6443045139312735,3.644328355789185,8.861813398652885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0888671875,0.0,1526.35986328125,1895.4371337890625,0.0,4108.06298828125,0.9039775133132936,1.0,0.0,3.0,1.0,0.0
12155040,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.687696635723114,0.3717391490936279,0.3457554280757904,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7796361446380615,0.5513489246368408,0.3729174733161926,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8413916826248169,0.7019374370574951,0.4965935349464416,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6664025187492371,0.3388903141021728,0.3331019282341003,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.5763493776321411,0.2177283763885498,1.0390266180038452,285.0638427734375,284.95001220703125,299.0434875488281,288.2608337402344,297.7762451171875,297.2723999023437,285.0653381347656,1.0,0.7401787042617798,0.3827397525310516,0.3827397525310516,1.0,1.0,-3.298957109451294,0.9394123554229736,2.3595447540283203,0.1948530077934265,0.8993512988090515,0.8993512988090515,0.0,409.39013671875,410.0,44031.859375,0.0,4351.18701171875,1.0,280.6416931152344,283.52618408203125,291.20758056640625,293.9706726074219,293.1499938964844,293.1499938964844,280.95001220703125,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776270985603333,1.0,0.0,0.0,3.6443045139312735,3.644328355789185,8.861813398652885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0888671875,0.0,1526.35986328125,1895.4371337890625,0.0,4108.06298828125,0.9039775133132936,1.0,0.0,3.0,1.0,0.0
12155100,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.6881803870201111,0.3721918165683746,0.3460342288017273,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7800124287605286,0.5516447424888611,0.3730103671550751,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8427063226699829,0.7048283219337463,0.4984682500362396,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.6670224666595459,0.3395484685897827,0.3336027860641479,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.5770097970962524,0.2182302474975586,1.0407774448394775,285.205078125,284.95001220703125,299.0357360839844,288.2579040527344,297.7805480957031,297.2817077636719,285.212890625,1.0,0.7405304908752441,0.38251593708992,0.38251593708992,1.0,1.0,-3.304410696029663,0.9406057596206664,2.363805055618286,0.1947363913059234,0.9024232625961304,0.9024232625961304,0.0,408.8329162597656,410.0,43144.015625,0.0,4362.078125,1.0,280.89862060546875,283.70526123046875,291.18133544921875,293.83544921875,293.1499938964844,293.1499938964844,280.95001220703125,35803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687968492507936,1.0,0.0,0.0,3.648355484008789,3.648379325866699,8.881525559445436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.03955078125,0.0,1529.87158203125,1895.4371337890625,0.0,4030.6025390625,0.9048274755477904,1.0,0.0,3.0,1.0,0.0
12155160,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.6888631582260132,0.3727842271327972,0.3465127944946289,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.7805676460266113,0.5521080493927002,0.3732665181159973,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.8441917896270752,0.7078790068626404,0.5005411505699158,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.6678219437599182,0.3403488397598266,0.3342816829681396,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.5778793692588806,0.2188621759414672,1.0432316064834597,285.2570495605469,284.95001220703125,299.02801513671875,288.2550048828125,297.785888671875,297.2924499511719,285.2586364746094,1.0,0.741048276424408,0.3822991847991943,0.3822991847991943,1.0,1.0,-3.3116841316223145,0.9424269199371338,2.3692572116851807,0.1948404014110565,0.9050359725952148,0.9050359725952148,0.0,408.1999816894531,410.0,43127.890625,0.0,4377.2587890625,1.0,280.94171142578125,283.75860595703125,291.2060241699219,293.9052124023437,293.1499938964844,293.1499938964844,280.6499938964844,35694.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649982452392578,1.0,0.0,0.0,3.655022144317627,3.655046224594116,8.914013847061142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.77783203125,0.0,1536.472412109375,1895.4371337890625,0.0,3997.01318359375,0.9062121510505676,1.0,0.0,3.0,1.0,0.0
12155220,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6890221238136292,0.3723049163818359,0.3465532064437866,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7806238532066345,0.5513980388641357,0.3731472194194793,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8460111021995544,0.7117129564285278,0.5036685466766357,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6685312986373901,0.3408904075622558,0.3351208865642547,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.5787891149520874,0.2194135189056396,1.046785831451416,285.0927124023437,284.95001220703125,299.0126037597656,288.2493896484375,297.7799987792969,297.2910461425781,285.09161376953125,1.0,0.7420063614845276,0.3818656802177429,0.3818656802177429,1.0,1.0,-3.320586681365967,0.9441564679145812,2.3764302730560303,0.1946398168802261,0.9055883288383484,0.9055883288383484,0.0,408.2345275878906,410.0,44274.2109375,0.0,4400.46875,1.0,280.6577453613281,283.5488586425781,291.2965087890625,294.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788129329681396,1.0,0.0,0.0,3.663796901702881,3.66382098197937,8.956865826803551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.51318359375,0.0,1546.943359375,1895.4371337890625,0.0,4118.39599609375,0.908208668231964,1.0,0.0,3.0,1.0,0.0
12155280,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6890221238136292,0.3723049163818359,0.3465532064437866,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7806238532066345,0.5513980388641357,0.3731472194194793,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8460111021995544,0.7117129564285278,0.5036685466766357,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6685312986373901,0.3408904075622558,0.3351208865642547,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.5787891149520874,0.2194135189056396,1.046785831451416,285.0927124023437,284.95001220703125,299.0126037597656,288.2493896484375,297.7799987792969,297.2910461425781,285.09161376953125,1.0,0.7420063614845276,0.3818656802177429,0.3818656802177429,1.0,1.0,-3.320586681365967,0.9441564679145812,2.3764302730560303,0.1946398168802261,0.9055883288383484,0.9055883288383484,0.0,408.2345275878906,410.0,44274.2109375,0.0,4400.46875,1.0,280.6577453613281,283.5488586425781,291.2965087890625,294.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788129329681396,1.0,0.0,0.0,3.663796901702881,3.66382098197937,8.956865826803551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.51318359375,0.0,1546.943359375,1895.4371337890625,0.0,4118.39599609375,0.908208668231964,1.0,0.0,3.0,1.0,0.0
12155340,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6875754594802856,0.3704914450645447,0.3452162444591522,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7792274355888367,0.5492097735404968,0.3719471096992492,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8463892936706543,0.7138180732727051,0.5054001212120056,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6678688526153564,0.3403032720088959,0.3348512351512909,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.5782239437103271,0.2190534621477127,1.0463558435440063,284.9063415527344,284.95001220703125,298.9972839355469,288.24395751953125,297.762451171875,297.27362060546875,284.9048767089844,1.0,0.7422826886177063,0.3814321756362915,0.3814321756362915,1.0,1.0,-3.31816840171814,0.9420899748802184,2.3760783672332764,0.1931068152189254,0.9034613370895386,0.9034613370895386,0.0,409.4980773925781,410.0,45380.2578125,0.0,4401.357421875,1.0,280.3581237792969,283.3202514648437,291.3056335449219,294.23565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945123195648192,1.0,0.0,0.0,3.6656129360198975,3.665637254714966,8.965747611000552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.927734375,0.0,1550.3680419921875,1895.4371337890625,0.0,4253.53759765625,0.908733069896698,1.0,0.0,3.0,1.0,0.0
12155400,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6875754594802856,0.3704914450645447,0.3452162444591522,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7792274355888367,0.5492097735404968,0.3719471096992492,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8463892936706543,0.7138180732727051,0.5054001212120056,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6678688526153564,0.3403032720088959,0.3348512351512909,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.5782239437103271,0.2190534621477127,1.0463558435440063,284.9063415527344,284.95001220703125,298.9972839355469,288.24395751953125,297.762451171875,297.27362060546875,284.9048767089844,1.0,0.7422826886177063,0.3814321756362915,0.3814321756362915,1.0,1.0,-3.31816840171814,0.9420899748802184,2.3760783672332764,0.1931068152189254,0.9034613370895386,0.9034613370895386,0.0,409.4980773925781,410.0,45380.2578125,0.0,4401.357421875,1.0,280.3581237792969,283.3202514648437,291.3056335449219,294.23565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945123195648192,1.0,0.0,0.0,3.6656129360198975,3.665637254714966,8.965747611000552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.927734375,0.0,1550.3680419921875,1895.4371337890625,0.0,4253.53759765625,0.908733069896698,1.0,0.0,3.0,1.0,0.0
12155460,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6855204701423645,0.3680698573589325,0.3432351350784302,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7772647142410278,0.5462765693664551,0.3701774477958679,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.8462104201316833,0.7149980664253235,0.5064032077789307,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6665854454040527,0.3390665352344513,0.3338913023471832,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.5768735408782959,0.2181023806333542,1.043025016784668,284.71514892578125,284.95001220703125,298.98199462890625,288.2387084960937,297.7406921386719,297.250732421875,284.7135925292969,1.0,0.7418612837791443,0.3809286057949066,0.3809286057949066,1.0,1.0,-3.308798313140869,0.9375032782554626,2.371295213699341,0.1905459761619568,0.8987451195716858,0.8987451195716858,0.0,410.8763732910156,410.0,46366.5078125,0.0,4384.9189453125,1.0,280.0581359863281,283.0903015136719,291.3094177246094,294.2989807128906,293.1499938964844,293.1499938964844,280.3500061035156,36205.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658672332763672,3.658696413040161,8.931826869229553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.5087890625,0.0,1544.3763427734375,1895.4371337890625,0.0,4300.0,0.9073380827903748,1.0,0.0,3.0,1.0,0.0
12155520,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6855204701423645,0.3680698573589325,0.3432351350784302,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7772647142410278,0.5462765693664551,0.3701774477958679,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.8462104201316833,0.7149980664253235,0.5064032077789307,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6665854454040527,0.3390665352344513,0.3338913023471832,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.5768735408782959,0.2181023806333542,1.043025016784668,284.71514892578125,284.95001220703125,298.98199462890625,288.2387084960937,297.7406921386719,297.250732421875,284.7135925292969,1.0,0.7418612837791443,0.3809286057949066,0.3809286057949066,1.0,1.0,-3.308798313140869,0.9375032782554626,2.371295213699341,0.1905459761619568,0.8987451195716858,0.8987451195716858,0.0,410.8763732910156,410.0,46366.5078125,0.0,4384.9189453125,1.0,280.0581359863281,283.0903015136719,291.3094177246094,294.2989807128906,293.1499938964844,293.1499938964844,280.3500061035156,36205.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658672332763672,3.658696413040161,8.931826869229553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.5087890625,0.0,1544.3763427734375,1895.4371337890625,0.0,4300.0,0.9073380827903748,1.0,0.0,3.0,1.0,0.0
12155580,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6844566464424133,0.3671225607395172,0.3419375121593475,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7761648893356323,0.5447576642036438,0.368847906589508,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8469687700271606,0.7181474566459656,0.5081154108047485,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6659961938858032,0.3387044370174408,0.3332346379756927,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5761067867279053,0.2176965326070785,1.0401744842529297,284.8744812011719,284.95001220703125,298.9666748046875,288.2336730957031,297.73321533203125,297.2474975585937,284.87554931640625,1.0,0.7412837743759155,0.3804250657558441,0.3804250657558441,1.0,1.0,-3.3027806282043457,0.9340493083000184,2.3687312602996826,0.1881202757358551,0.8990426659584045,0.8990426659584045,0.0,410.9852294921875,410.0,45168.7890625,0.0,4370.0419921875,1.0,280.3422241210937,283.29412841796875,291.2060241699219,294.0624389648437,293.1499938964844,293.1499938964844,280.6499938964844,36116.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935752749443054,1.0,0.0,0.0,3.6536152362823486,3.653639316558838,8.907152846404642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.15478515625,0.0,1538.0670166015625,1895.4371337890625,0.0,4245.56201171875,0.9061747789382936,1.0,0.0,3.0,1.0,0.0
